time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18686700.0,301.95,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,297.76,297.37,300.31,300.28,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687000.0,301.99,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,297.87,297.38,300.31,300.28,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687300.0,302.02,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,298.0,297.38,300.31,300.28,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687600.0,302.06,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.9,303.15,298.15,297.39,300.31,300.28,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.45,288.94,301.67,305.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687900.0,301.47,297.15,293.15,0.0,0.0,296.13,1.0,1.0,0.31,301.53,297.15,293.15,0.0,0.0,296.13,1.0,1.0,0.33,301.54,297.15,293.15,0.0,0.0,296.13,1.0,1.0,0.24,301.15,297.15,293.15,0.0,0.0,296.13,1.0,1.0,0.33,301.07,297.15,293.15,0.0,0.0,296.13,1.0,1.0,1.57,296.03,291.15,298.33,297.41,298.33,301.47,295.91,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.87,0.87,0.0,104.42,410.0,42943.27,0.0,14192.95,1.0,283.12,296.0,303.76,306.93,293.15,293.15,283.15,3231.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,1.29,1.56,0.08,5.21,4.07,1.14,0.0,0.0,0.0,9999.94,0.0,83.44,2272.57,0.0,156.71,0.36,1.0,0.0,3.0,1.0,0.0
18688200.0,300.96,297.15,293.15,0.0,0.0,294.46,1.0,1.0,0.31,301.06,297.15,293.15,0.0,0.0,294.46,1.0,1.0,0.33,301.03,297.15,293.15,0.0,0.0,294.46,1.0,1.0,0.24,300.68,297.15,293.15,0.0,0.0,294.46,1.0,1.0,0.33,300.5,297.15,293.15,0.0,0.0,294.46,1.0,1.0,1.57,294.46,291.15,298.53,297.45,298.53,300.96,294.45,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.42,410.0,69209.78,0.0,14192.95,1.0,284.68,292.53,300.73,304.34,293.15,293.15,283.15,8490.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.12,2.56,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11692.18,0.0,367.82,2275.33,0.0,2083.36,0.58,1.0,0.0,3.0,1.0,0.0
18688500.0,300.75,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.31,300.83,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.33,300.8,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.24,300.45,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.33,300.24,297.15,293.15,0.0,0.0,293.81,1.0,1.0,1.57,293.81,291.15,298.76,297.51,298.76,300.73,293.8,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.99,0.99,0.0,104.42,410.0,84472.16,0.0,14192.95,1.0,284.64,291.95,300.62,304.97,293.15,293.15,283.15,12334.13,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.77,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,13735.01,0.0,792.23,2275.33,0.0,2644.34,0.76,1.0,0.0,3.0,1.0,0.0
18688800.0,300.65,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.31,300.7,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.33,300.66,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.24,300.32,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.33,300.09,297.15,293.15,0.0,0.0,293.37,1.0,1.0,1.57,293.36,291.15,299.0,297.58,299.0,300.61,293.36,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.42,410.0,95372.0,0.0,14192.95,1.0,284.58,291.55,300.64,305.59,293.15,293.15,283.15,16828.87,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.28,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,15410.35,0.0,1305.04,2275.33,0.0,2984.14,0.89,1.0,0.0,3.0,1.0,0.0
18689100.0,300.6,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.31,300.62,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.33,300.58,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.24,300.24,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.33,300.0,297.15,293.15,0.0,0.0,293.08,1.0,1.0,1.57,293.08,291.15,299.26,297.66,299.26,300.53,293.08,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.41,410.0,103266.16,0.0,14192.96,1.0,284.54,291.28,300.7,306.07,293.15,293.15,283.15,21055.56,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16761.33,0.0,1826.28,2275.33,0.0,3166.02,1.0,1.0,0.0,3.0,1.0,0.0
18689400.0,300.59,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.31,300.58,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.33,300.54,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.24,300.2,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.33,299.96,297.15,293.15,0.0,0.0,293.15,1.0,1.0,1.57,293.15,291.15,299.52,297.75,299.52,300.51,293.15,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.41,410.0,104079.04,0.0,14192.96,1.0,284.55,291.32,300.75,306.21,293.15,293.15,283.15,21122.89,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16890.08,0.0,1835.04,2275.33,0.0,3205.19,1.0,1.0,0.0,3.0,1.0,0.0
18689700.0,300.61,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.31,300.57,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.33,300.53,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.24,300.2,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.33,299.95,297.15,293.15,0.0,0.0,293.24,1.0,1.0,1.57,293.24,291.15,299.8,297.84,299.8,300.5,293.24,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.41,410.0,104794.21,0.0,14192.97,1.0,284.56,291.37,300.84,306.33,293.15,293.15,283.15,21122.89,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17039.75,0.0,1835.04,2275.33,0.0,3191.49,1.0,1.0,0.0,3.0,1.0,0.0
18690000.0,300.64,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.31,300.57,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.33,300.52,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.24,300.2,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.33,299.95,297.15,293.15,0.0,0.0,293.33,1.0,1.0,1.57,293.33,291.15,300.08,297.93,300.07,300.51,293.33,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.41,410.0,105502.55,0.0,14192.98,1.0,284.57,291.43,300.92,306.46,293.15,293.15,283.15,21122.89,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17191.82,0.0,1835.04,2275.33,0.0,3176.33,1.0,1.0,0.0,3.0,1.0,0.0
18690300.0,300.66,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.31,300.57,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.33,300.52,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.24,300.2,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.33,299.95,297.15,293.15,0.0,0.0,293.39,1.0,1.0,1.57,293.39,291.15,300.35,298.01,300.35,300.52,293.39,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.4,410.0,106738.65,0.0,14193.0,1.0,284.5,291.45,301.01,306.63,293.15,293.15,283.05,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17519.47,0.0,1835.04,2275.33,0.0,3170.97,1.0,1.0,0.0,3.0,1.0,0.0
18690600.0,300.62,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.31,300.51,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.33,300.46,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.24,300.14,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.33,299.89,297.15,293.15,0.0,0.0,292.87,1.0,1.0,1.56,292.76,291.15,300.63,298.09,300.54,300.47,292.62,1.0,1.0,0.11,0.11,0.89,0.11,6.04,1.45,4.58,-1.42,1.0,1.0,0.0,42.49,410.0,98160.87,0.0,14104.49,1.0,283.89,290.75,301.1,306.94,293.15,293.15,282.45,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17653.96,0.0,1835.04,2275.33,0.0,3237.32,1.0,1.0,0.0,3.0,1.0,0.0
18690900.0,300.54,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.31,300.44,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.33,300.37,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.24,300.07,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.33,299.8,297.15,293.15,0.0,0.0,291.97,1.0,1.0,1.56,291.97,291.15,300.89,298.15,300.64,300.38,291.97,1.0,1.0,0.11,0.11,0.89,0.11,6.06,1.56,4.5,-1.51,1.0,1.0,0.0,44.32,410.0,105608.99,0.0,14143.06,1.0,283.05,289.93,301.16,306.81,293.15,293.15,281.55,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18391.3,0.0,1835.04,2275.33,0.0,3127.89,1.0,1.0,0.0,3.0,1.0,0.0
18691200.0,300.5,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.31,300.39,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.33,300.32,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.24,300.02,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.33,299.74,297.15,293.15,0.0,0.0,291.75,1.0,1.0,1.57,291.75,291.15,301.15,298.21,300.76,300.33,291.75,1.0,1.0,0.12,0.12,0.88,0.12,6.08,1.62,4.45,-1.57,1.0,1.0,0.0,56.09,410.0,110223.81,0.0,14162.28,1.0,282.46,289.64,301.22,307.1,293.15,293.15,280.95,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19458.82,0.0,1835.04,2275.33,0.0,3197.42,1.0,1.0,0.0,3.0,1.0,0.0
18691500.0,300.47,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.31,300.36,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.33,300.27,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.24,299.98,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.33,299.69,297.15,293.15,0.0,0.0,291.46,1.0,1.0,1.57,291.46,291.15,301.41,298.25,300.89,300.3,291.46,1.0,1.0,0.13,0.13,0.87,0.13,6.08,1.67,4.42,-1.6,1.0,1.0,0.0,65.29,410.0,115905.48,0.0,14173.86,1.0,281.69,289.25,301.27,307.53,293.15,293.15,280.05,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21482.95,0.0,1835.04,2275.33,0.0,3281.38,1.0,1.0,0.0,3.0,1.0,0.0
18691800.0,300.46,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.31,300.33,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.33,300.25,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.24,299.96,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.33,299.66,297.15,293.15,0.0,0.0,291.43,1.0,1.0,1.57,291.43,291.15,301.67,298.28,301.04,300.28,291.43,1.0,1.0,0.13,0.13,0.87,0.13,6.09,1.7,4.39,-1.61,1.0,1.0,0.0,72.04,410.0,116452.88,0.0,14181.22,1.0,281.61,289.19,301.28,307.54,293.15,293.15,279.45,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21931.27,0.0,1835.04,2275.33,0.0,3290.16,1.0,1.0,0.0,3.0,1.0,0.0
18692100.0,300.47,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.31,300.33,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.33,300.24,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.24,299.96,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.33,299.66,297.15,293.15,0.0,0.0,291.44,1.0,1.0,1.57,291.44,291.15,301.95,298.31,301.2,300.28,291.44,1.0,1.0,0.14,0.14,0.86,0.14,6.09,1.73,4.37,-1.62,1.0,1.0,0.0,76.93,410.0,116340.6,0.0,14186.09,1.0,281.62,289.19,301.31,307.56,293.15,293.15,278.55,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21931.97,0.0,1835.04,2275.33,0.0,3279.83,1.0,1.0,0.0,3.0,1.0,0.0
18692400.0,300.48,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.31,300.34,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.33,300.24,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.24,299.96,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.33,299.66,297.15,293.15,0.0,0.0,291.45,1.0,1.0,1.57,291.45,291.15,302.22,298.33,301.36,300.28,291.45,1.0,1.0,0.15,0.15,0.85,0.15,6.1,1.75,4.35,-1.62,1.0,1.0,0.0,80.46,410.0,116233.54,0.0,14189.43,1.0,281.62,289.18,301.33,307.58,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21932.02,0.0,1835.04,2275.33,0.0,3271.15,1.0,1.0,0.0,3.0,1.0,0.0
18692700.0,300.5,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.31,300.35,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.33,300.24,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.24,299.97,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.33,299.66,297.15,293.15,0.0,0.0,291.46,1.0,1.0,1.57,291.46,291.15,302.5,298.35,301.52,300.29,291.46,1.0,1.0,0.15,0.15,0.85,0.15,6.1,1.76,4.34,-1.63,1.0,1.0,0.0,83.04,410.0,116136.19,0.0,14191.78,1.0,281.62,289.18,301.35,307.59,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21930.46,0.0,1835.04,2275.33,0.0,3264.72,1.0,1.0,0.0,3.0,1.0,0.0
18693000.0,300.52,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.31,300.36,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.33,300.25,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.24,299.98,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.33,299.66,297.15,293.15,0.0,0.0,291.47,1.0,1.0,1.57,291.47,291.15,302.77,298.36,301.68,300.31,291.47,1.0,1.0,0.16,0.16,0.84,0.16,6.1,1.77,4.33,-1.62,1.0,1.0,0.0,84.9,410.0,116048.24,0.0,14193.46,1.0,281.62,289.17,301.36,307.6,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21927.3,0.0,1835.04,2275.33,0.0,3260.36,1.0,1.0,0.0,3.0,1.0,0.0
18693300.0,300.54,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.31,300.38,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.33,300.25,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.24,299.99,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.33,299.67,297.15,293.15,0.0,0.0,291.48,1.0,1.0,1.57,291.48,291.15,303.04,298.37,301.84,300.32,291.48,1.0,1.0,0.16,0.16,0.84,0.16,6.1,1.78,4.32,-1.62,1.0,1.0,0.0,86.22,410.0,115969.68,0.0,14194.67,1.0,281.61,289.16,301.37,307.6,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21922.74,0.0,1835.04,2275.33,0.0,3257.82,1.0,1.0,0.0,3.0,1.0,0.0
18693600.0,300.57,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.31,300.39,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.33,300.26,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.24,300.0,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.33,299.68,297.15,293.15,0.0,0.0,291.48,1.0,1.0,1.57,291.48,291.15,303.3,298.37,302.0,300.34,291.48,1.0,1.0,0.17,0.17,0.83,0.17,6.1,1.79,4.31,-1.62,1.0,1.0,0.0,87.13,410.0,115899.65,0.0,14195.52,1.0,281.61,289.15,301.37,307.6,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21917.09,0.0,1835.04,2275.33,0.0,3256.76,1.0,1.0,0.0,3.0,1.0,0.0
18693900.0,300.59,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.32,300.41,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.33,300.27,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.25,300.02,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.33,299.69,297.15,293.15,0.0,0.0,291.49,1.0,1.0,1.57,291.49,291.15,303.54,298.37,302.14,300.35,291.49,1.0,1.0,0.17,0.17,0.83,0.17,6.1,1.8,4.3,-1.62,1.0,1.0,0.0,87.86,410.0,115841.48,0.0,14196.24,1.0,281.6,289.14,301.37,307.6,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21910.99,0.0,1835.04,2275.33,0.0,3256.7,1.0,1.0,0.0,3.0,1.0,0.0
18694200.0,300.61,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.32,300.43,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.33,300.28,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.25,300.03,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.33,299.7,297.15,293.15,0.0,0.0,291.49,1.0,1.0,1.57,291.49,291.15,303.77,298.36,302.28,300.37,291.49,1.0,1.0,0.18,0.18,0.82,0.18,6.1,1.8,4.3,-1.62,1.0,1.0,0.0,88.54,410.0,115795.77,0.0,14196.9,1.0,281.59,289.13,301.37,307.59,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21905.21,0.0,1835.04,2275.33,0.0,3257.17,1.0,1.0,0.0,3.0,1.0,0.0
18694500.0,300.64,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.32,300.45,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.33,300.29,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.25,300.04,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.33,299.71,297.15,293.15,0.0,0.0,291.5,1.0,1.0,1.57,291.5,291.15,303.97,298.36,302.4,300.39,291.5,1.0,1.0,0.18,0.18,0.82,0.18,6.1,1.81,4.29,-1.62,1.0,1.0,0.0,89.17,410.0,115762.47,0.0,14197.51,1.0,281.59,289.12,301.36,307.59,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21900.43,0.0,1835.04,2275.33,0.0,3257.54,1.0,1.0,0.0,3.0,1.0,0.0
18694800.0,300.66,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.32,300.47,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.33,300.3,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.25,300.06,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.33,299.72,297.15,293.15,0.0,0.0,291.51,1.0,1.0,1.57,291.51,291.15,304.15,298.36,302.51,300.41,291.51,1.0,1.0,0.19,0.19,0.81,0.19,6.1,1.82,4.29,-1.62,1.0,1.0,0.0,89.77,410.0,115741.45,0.0,14198.06,1.0,281.58,289.12,301.36,307.58,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21897.39,0.0,1835.04,2275.33,0.0,3257.13,1.0,1.0,0.0,3.0,1.0,0.0
18695100.0,300.68,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.32,300.49,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.33,300.3,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.25,300.07,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.33,299.72,297.15,293.15,0.0,0.0,291.51,1.0,1.0,1.57,291.52,291.15,304.3,298.36,302.61,300.42,291.52,1.0,1.0,0.19,0.19,0.81,0.19,6.1,1.82,4.28,-1.61,1.0,1.0,0.0,90.34,410.0,115725.44,0.0,14198.56,1.0,281.58,289.11,301.36,307.58,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21896.06,0.0,1835.04,2275.33,0.0,3256.0,1.0,1.0,0.0,3.0,1.0,0.0
18695400.0,300.69,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.32,300.5,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.33,300.31,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.25,300.08,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.33,299.73,297.15,293.15,0.0,0.0,291.52,1.0,1.0,1.57,291.52,291.15,304.43,298.37,302.69,300.43,291.52,1.0,1.0,0.2,0.2,0.8,0.2,6.1,1.83,4.28,-1.61,1.0,1.0,0.0,90.86,410.0,115713.93,0.0,14199.02,1.0,281.58,289.11,301.37,307.59,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21896.03,0.0,1835.04,2275.33,0.0,3254.41,1.0,1.0,0.0,3.0,1.0,0.0
18695700.0,300.71,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.32,300.52,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.33,300.31,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.25,300.08,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.33,299.73,297.15,293.15,0.0,0.0,291.53,1.0,1.0,1.57,291.53,291.15,304.54,298.37,302.76,300.44,291.53,1.0,1.0,0.2,0.2,0.8,0.2,6.1,1.83,4.27,-1.61,1.0,1.0,0.0,91.36,410.0,115708.19,0.0,14199.44,1.0,281.59,289.11,301.37,307.59,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21897.3,0.0,1835.04,2275.33,0.0,3252.02,1.0,1.0,0.0,3.0,1.0,0.0
18696000.0,300.72,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.32,300.53,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.33,300.31,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.25,300.09,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.33,299.73,297.15,293.15,0.0,0.0,291.54,1.0,1.0,1.57,291.54,291.15,304.63,298.38,302.81,300.45,291.54,1.0,1.0,0.2,0.2,0.8,0.2,6.1,1.84,4.27,-1.6,1.0,1.0,0.0,91.82,410.0,115709.0,0.0,14199.82,1.0,281.59,289.12,301.38,307.6,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21900.23,0.0,1835.04,2275.33,0.0,3248.95,1.0,1.0,0.0,3.0,1.0,0.0
18696300.0,300.73,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.32,300.54,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.33,300.31,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.25,300.1,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.33,299.73,297.15,293.15,0.0,0.0,291.55,1.0,1.0,1.57,291.55,291.15,304.71,298.39,302.86,300.46,291.55,1.0,1.0,0.21,0.21,0.79,0.21,6.1,1.84,4.26,-1.6,1.0,1.0,0.0,92.26,410.0,115715.51,0.0,14200.17,1.0,281.59,289.12,301.39,307.61,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21904.67,0.0,1835.04,2275.33,0.0,3245.05,1.0,1.0,0.0,3.0,1.0,0.0
18696600.0,300.74,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.32,300.56,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.33,300.32,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.25,300.1,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.33,299.73,297.15,293.15,0.0,0.0,291.56,1.0,1.0,1.57,291.56,291.15,304.77,298.4,302.91,300.47,291.56,1.0,1.0,0.21,0.21,0.79,0.21,6.1,1.85,4.26,-1.6,1.0,1.0,0.0,92.66,410.0,115728.16,0.0,14200.49,1.0,281.6,289.13,301.4,307.62,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21910.76,0.0,1835.04,2275.33,0.0,3240.51,1.0,1.0,0.0,3.0,1.0,0.0
18696900.0,300.75,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.32,300.57,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.33,300.32,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.25,300.11,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.33,299.74,297.15,293.15,0.0,0.0,291.58,1.0,1.0,1.57,291.58,291.15,304.83,298.42,302.94,300.48,291.58,1.0,1.0,0.22,0.22,0.78,0.22,6.11,1.86,4.25,-1.6,1.0,1.0,0.0,93.05,410.0,115745.98,0.0,14200.78,1.0,281.61,289.14,301.42,307.64,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21918.24,0.0,1835.04,2275.33,0.0,3235.29,1.0,1.0,0.0,3.0,1.0,0.0
18697200.0,300.76,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.32,300.59,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.33,300.32,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.25,300.11,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.33,299.74,297.15,293.15,0.0,0.0,291.59,1.0,1.0,1.57,291.59,291.15,304.89,298.44,302.98,300.49,291.59,1.0,1.0,0.22,0.22,0.78,0.22,6.11,1.86,4.24,-1.59,1.0,1.0,0.0,93.41,410.0,115768.95,0.0,14201.06,1.0,281.62,289.15,301.44,307.66,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21927.12,0.0,1835.04,2275.33,0.0,3229.57,1.0,1.0,0.0,3.0,1.0,0.0
18697500.0,300.77,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.32,300.6,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.33,300.33,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.25,300.12,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.33,299.74,297.15,293.15,0.0,0.0,291.61,1.0,1.0,1.57,291.61,291.15,304.95,298.46,303.02,300.5,291.61,1.0,1.0,0.22,0.22,0.78,0.22,6.11,1.87,4.24,-1.59,1.0,1.0,0.0,93.75,410.0,115795.93,0.0,14201.31,1.0,281.63,289.17,301.45,307.68,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21937.09,0.0,1835.04,2275.33,0.0,3223.38,1.0,1.0,0.0,3.0,1.0,0.0
18697800.0,300.77,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.32,300.62,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.33,300.33,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.25,300.13,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.33,299.74,297.15,293.15,0.0,0.0,291.63,1.0,1.0,1.57,291.63,291.15,305.01,298.48,303.06,300.5,291.63,1.0,1.0,0.23,0.23,0.77,0.23,6.11,1.87,4.23,-1.59,1.0,1.0,0.0,94.06,410.0,115826.6,0.0,14201.54,1.0,281.65,289.18,301.47,307.7,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21948.04,0.0,1835.04,2275.33,0.0,3216.92,1.0,1.0,0.0,3.0,1.0,0.0
18698100.0,300.78,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.32,300.63,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.33,300.33,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.25,300.13,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.33,299.75,297.15,293.15,0.0,0.0,291.65,1.0,1.0,1.57,291.65,291.15,305.07,298.5,303.1,300.51,291.65,1.0,1.0,0.23,0.23,0.77,0.23,6.11,1.88,4.23,-1.58,1.0,1.0,0.0,94.36,410.0,115859.91,0.0,14201.75,1.0,281.66,289.2,301.5,307.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21959.66,0.0,1835.04,2275.33,0.0,3210.23,1.0,1.0,0.0,3.0,1.0,0.0
18698400.0,300.78,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.32,300.65,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.33,300.34,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.25,300.14,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.33,299.75,297.15,293.15,0.0,0.0,291.67,1.0,1.0,1.57,291.67,291.15,305.15,298.52,303.15,300.52,291.67,1.0,1.0,0.23,0.23,0.77,0.23,6.11,1.88,4.23,-1.58,1.0,1.0,0.0,94.63,410.0,115895.45,0.0,14201.96,1.0,281.68,289.22,301.52,307.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21971.76,0.0,1835.04,2275.33,0.0,3203.54,1.0,1.0,0.0,3.0,1.0,0.0
18698700.0,300.78,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.32,300.66,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.33,300.35,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.25,300.15,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.33,299.75,297.15,293.15,0.0,0.0,291.69,1.0,1.0,1.57,291.69,291.15,305.23,298.54,303.2,300.53,291.69,1.0,1.0,0.24,0.24,0.76,0.24,6.11,1.89,4.22,-1.58,1.0,1.0,0.0,94.89,410.0,115925.89,0.0,14202.17,1.0,281.69,289.23,301.53,307.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21983.05,0.0,1835.04,2275.33,0.0,3198.18,1.0,1.0,0.0,3.0,1.0,0.0
18699000.0,300.78,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.32,300.68,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.33,300.35,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.25,300.16,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.33,299.76,297.15,293.15,0.0,0.0,291.71,1.0,1.0,1.57,291.71,291.15,305.32,298.55,303.25,300.53,291.71,1.0,1.0,0.24,0.24,0.76,0.24,6.11,1.89,4.22,-1.57,1.0,1.0,0.0,95.13,410.0,115951.52,0.0,14202.35,1.0,281.7,289.24,301.55,307.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21992.07,0.0,1835.04,2275.33,0.0,3194.39,1.0,1.0,0.0,3.0,1.0,0.0
18699300.0,300.78,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.32,300.69,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.33,300.36,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.25,300.17,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.33,299.76,297.15,293.15,0.0,0.0,291.72,1.0,1.0,1.57,291.72,291.15,305.4,298.56,303.3,300.54,291.72,1.0,1.0,0.24,0.24,0.76,0.24,6.11,1.89,4.21,-1.57,1.0,1.0,0.0,95.35,410.0,115975.57,0.0,14202.53,1.0,281.71,289.25,301.56,307.8,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21999.47,0.0,1835.04,2275.33,0.0,3191.5,1.0,1.0,0.0,3.0,1.0,0.0
18699600.0,300.78,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.32,300.7,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.33,300.36,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.25,300.18,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.33,299.76,297.15,293.15,0.0,0.0,291.74,1.0,1.0,1.57,291.74,291.15,305.48,298.57,303.35,300.54,291.74,1.0,1.0,0.24,0.24,0.76,0.24,6.11,1.9,4.21,-1.57,1.0,1.0,0.0,95.56,410.0,115999.44,0.0,14202.69,1.0,281.72,289.26,301.57,307.81,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22005.97,0.0,1835.04,2275.33,0.0,3188.83,1.0,1.0,0.0,3.0,1.0,0.0
18699900.0,300.78,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.32,300.71,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.33,300.37,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.25,300.19,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.33,299.76,297.15,293.15,0.0,0.0,291.75,1.0,1.0,1.57,291.75,291.15,305.57,298.58,303.4,300.55,291.75,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.9,4.2,-1.56,1.0,1.0,0.0,95.76,410.0,116024.57,0.0,14202.84,1.0,281.72,289.27,301.58,307.82,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22012.45,0.0,1835.04,2275.33,0.0,3185.77,1.0,1.0,0.0,3.0,1.0,0.0
18700200.0,300.77,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.32,300.72,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.33,300.37,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.25,300.2,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.33,299.76,297.15,293.15,0.0,0.0,291.77,1.0,1.0,1.57,291.77,291.15,305.65,298.59,303.45,300.55,291.77,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.91,4.2,-1.56,1.0,1.0,0.0,95.94,410.0,116053.55,0.0,14202.99,1.0,281.73,289.28,301.59,307.83,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22019.87,0.0,1835.04,2275.33,0.0,3181.86,1.0,1.0,0.0,3.0,1.0,0.0
18700500.0,300.77,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.32,300.73,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.33,300.38,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.25,300.2,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.33,299.76,297.15,293.15,0.0,0.0,291.79,1.0,1.0,1.57,291.79,291.15,305.73,298.61,303.5,300.56,291.79,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.91,4.19,-1.56,1.0,1.0,0.0,96.12,410.0,116088.12,0.0,14203.11,1.0,281.74,289.3,301.61,307.85,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22029.04,0.0,1835.04,2275.33,0.0,3176.33,1.0,1.0,0.0,3.0,1.0,0.0
18700800.0,300.77,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.32,300.74,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.33,300.38,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.25,300.21,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.33,299.77,297.15,293.15,0.0,0.0,291.81,1.0,1.0,1.57,291.81,291.15,305.82,298.63,303.55,300.56,291.81,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.92,4.19,-1.55,1.0,1.0,0.0,96.29,410.0,116131.46,0.0,14203.22,1.0,281.76,289.31,301.63,307.87,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22041.24,0.0,1835.04,2275.33,0.0,3168.9,1.0,1.0,0.0,3.0,1.0,0.0
18701100.0,300.77,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.32,300.76,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.33,300.39,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.25,300.22,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.33,299.77,297.15,293.15,0.0,0.0,291.84,1.0,1.0,1.57,291.84,291.15,305.9,298.66,303.6,300.57,291.84,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.92,4.19,-1.55,1.0,1.0,0.0,96.45,410.0,116185.78,0.0,14203.32,1.0,281.78,289.34,301.66,307.9,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22057.21,0.0,1835.04,2275.33,0.0,3158.62,1.0,1.0,0.0,3.0,1.0,0.0
18701400.0,300.77,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.32,300.77,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.33,300.39,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.25,300.23,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.33,299.77,297.15,293.15,0.0,0.0,291.87,1.0,1.0,1.57,291.87,291.15,305.98,298.7,303.65,300.58,291.87,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.92,4.18,-1.55,1.0,1.0,0.0,96.6,410.0,116254.82,0.0,14203.41,1.0,281.8,289.36,301.7,307.94,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22078.24,0.0,1835.04,2275.33,0.0,3145.15,1.0,1.0,0.0,3.0,1.0,0.0
18701700.0,300.77,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.32,300.79,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.33,300.4,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.25,300.24,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.33,299.78,297.15,293.15,0.0,0.0,291.91,1.0,1.0,1.57,291.91,291.15,306.07,298.75,303.71,300.58,291.91,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.93,4.18,-1.54,1.0,1.0,0.0,96.75,410.0,116341.78,0.0,14203.48,1.0,281.84,289.4,301.75,307.99,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22105.53,0.0,1835.04,2275.33,0.0,3127.97,1.0,1.0,0.0,3.0,1.0,0.0
18702000.0,300.77,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.32,300.81,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.33,300.41,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.25,300.25,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.33,299.78,297.15,293.15,0.0,0.0,291.96,1.0,1.0,1.57,291.96,291.15,306.15,298.81,303.76,300.6,291.96,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.93,4.18,-1.54,1.0,1.0,0.0,96.89,410.0,116449.34,0.0,14203.54,1.0,281.88,289.45,301.81,308.06,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22140.07,0.0,1835.04,2275.33,0.0,3106.3,1.0,1.0,0.0,3.0,1.0,0.0
18702300.0,300.78,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.32,300.84,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.33,300.41,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.25,300.26,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.33,299.79,297.15,293.15,0.0,0.0,292.02,1.0,1.0,1.57,292.02,291.15,306.22,298.88,303.8,300.61,292.02,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.94,4.17,-1.54,1.0,1.0,0.0,97.02,410.0,116549.28,0.0,14203.6,1.0,281.92,289.5,301.87,308.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22178.04,0.0,1835.04,2275.33,0.0,3086.32,1.0,1.0,0.0,3.0,1.0,0.0
18702600.0,300.78,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.32,300.86,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.33,300.42,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.25,300.27,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.33,299.8,297.15,293.15,0.0,0.0,292.06,1.0,1.0,1.57,292.06,291.15,306.25,298.93,303.83,300.62,292.06,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.94,4.17,-1.53,1.0,1.0,0.0,97.15,410.0,116635.06,0.0,14203.65,1.0,281.96,289.55,301.93,308.19,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22211.23,0.0,1835.04,2275.33,0.0,3071.25,1.0,1.0,0.0,3.0,1.0,0.0
18702900.0,300.79,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.32,300.89,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.33,300.43,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.25,300.28,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.33,299.81,297.15,293.15,0.0,0.0,292.1,1.0,1.0,1.57,292.1,291.15,306.27,298.97,303.84,300.63,292.1,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.94,4.17,-1.53,1.0,1.0,0.0,97.27,410.0,116714.05,0.0,14203.7,1.0,281.99,289.58,301.97,308.24,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22239.07,0.0,1835.04,2275.33,0.0,3059.66,1.0,1.0,0.0,3.0,1.0,0.0
18703200.0,300.79,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.32,300.91,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.33,300.44,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.25,300.29,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.33,299.81,297.15,293.15,0.0,0.0,292.13,1.0,1.0,1.57,292.13,291.15,306.26,299.01,303.84,300.64,292.13,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.95,4.16,-1.53,1.0,1.0,0.0,97.38,410.0,116785.85,0.0,14203.74,1.0,282.02,289.61,302.0,308.28,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22261.92,0.0,1835.04,2275.33,0.0,3050.71,1.0,1.0,0.0,3.0,1.0,0.0
18703500.0,300.78,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.32,300.94,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.33,300.44,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.25,300.3,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.33,299.82,297.15,293.15,0.0,0.0,292.15,1.0,1.0,1.57,292.15,291.15,306.23,299.03,303.83,300.65,292.15,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.95,4.16,-1.53,1.0,1.0,0.0,97.48,410.0,116850.38,0.0,14203.78,1.0,282.04,289.64,302.03,308.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22280.66,0.0,1835.04,2275.33,0.0,3044.17,1.0,1.0,0.0,3.0,1.0,0.0
18703800.0,300.78,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.32,300.96,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.33,300.45,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.25,300.31,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.33,299.82,297.15,293.15,0.0,0.0,292.17,1.0,1.0,1.57,292.17,291.15,306.18,299.05,303.81,300.66,292.17,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.95,4.16,-1.52,1.0,1.0,0.0,97.58,410.0,116907.16,0.0,14203.82,1.0,282.05,289.66,302.05,308.34,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22295.75,0.0,1835.04,2275.33,0.0,3039.3,1.0,1.0,0.0,3.0,1.0,0.0
18704100.0,300.77,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.32,300.98,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.33,300.45,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.25,300.31,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.33,299.82,297.15,293.15,0.0,0.0,292.18,1.0,1.0,1.57,292.18,291.15,306.13,299.06,303.78,300.67,292.19,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.95,4.15,-1.52,1.0,1.0,0.0,97.68,410.0,116957.92,0.0,14203.85,1.0,282.07,289.68,302.06,308.36,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22308.05,0.0,1835.04,2275.33,0.0,3035.74,1.0,1.0,0.0,3.0,1.0,0.0
18704400.0,300.76,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.32,300.99,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.33,300.45,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.25,300.31,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.33,299.83,297.15,293.15,0.0,0.0,292.2,1.0,1.0,1.58,292.2,291.15,306.07,299.07,303.75,300.67,292.2,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.96,4.15,-1.52,1.0,1.0,0.0,97.77,410.0,117003.5,0.0,14203.88,1.0,282.08,289.69,302.07,308.37,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22318.2,0.0,1835.04,2275.33,0.0,3032.81,1.0,1.0,0.0,3.0,1.0,0.0
18704700.0,300.76,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.32,301.0,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.33,300.45,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.25,300.31,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.33,299.83,297.15,293.15,0.0,0.0,292.2,1.0,1.0,1.58,292.2,291.15,306.01,299.09,303.71,300.67,292.2,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.96,4.15,-1.52,1.0,1.0,0.0,97.85,410.0,117046.02,0.0,14203.9,1.0,282.09,289.7,302.08,308.38,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22327.22,0.0,1835.04,2275.33,0.0,3030.15,1.0,1.0,0.0,3.0,1.0,0.0
18705000.0,300.75,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.32,301.0,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.33,300.45,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.25,300.32,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.33,299.82,297.15,293.15,0.0,0.0,292.21,1.0,1.0,1.58,292.21,291.15,305.95,299.1,303.68,300.67,292.21,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.96,4.15,-1.51,1.0,1.0,0.0,97.93,410.0,117086.83,0.0,14203.93,1.0,282.1,289.72,302.1,308.4,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22335.91,0.0,1835.04,2275.33,0.0,3027.17,1.0,1.0,0.0,3.0,1.0,0.0
18705300.0,300.74,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.32,301.0,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.33,300.45,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.25,300.32,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.33,299.82,297.15,293.15,0.0,0.0,292.22,1.0,1.0,1.58,292.22,291.15,305.9,299.11,303.65,300.66,292.22,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.96,4.14,-1.51,1.0,1.0,0.0,98.0,410.0,117128.2,0.0,14203.95,1.0,282.11,289.73,302.11,308.41,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22345.15,0.0,1835.04,2275.33,0.0,3023.2,1.0,1.0,0.0,3.0,1.0,0.0
18705600.0,300.73,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.32,301.0,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.33,300.44,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.25,300.31,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.33,299.82,297.15,293.15,0.0,0.0,292.23,1.0,1.0,1.58,292.23,291.15,305.85,299.13,303.62,300.66,292.23,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.14,-1.51,1.0,1.0,0.0,98.08,410.0,117172.77,0.0,14203.97,1.0,282.12,289.74,302.12,308.43,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22356.0,0.0,1835.04,2275.33,0.0,3017.81,1.0,1.0,0.0,3.0,1.0,0.0
18705900.0,300.71,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.32,300.98,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.33,300.43,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.25,300.3,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.33,299.81,297.15,293.15,0.0,0.0,292.24,1.0,1.0,1.58,292.24,291.15,305.8,299.14,303.59,300.64,292.24,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.14,-1.51,1.0,1.0,0.0,98.14,410.0,117200.62,0.0,14203.99,1.0,282.13,289.76,302.14,308.45,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22366.68,0.0,1835.04,2275.33,0.0,3012.57,1.0,1.0,0.0,3.0,1.0,0.0
18706200.0,300.69,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.32,300.96,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.33,300.42,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.25,300.3,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.33,299.8,297.15,293.15,0.0,0.0,292.25,1.0,1.0,1.58,292.25,291.15,305.75,299.16,303.55,300.63,292.25,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.14,-1.51,1.0,1.0,0.0,98.21,410.0,117225.8,0.0,14204.01,1.0,282.14,289.77,302.16,308.46,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22375.71,0.0,1835.04,2275.33,0.0,3008.78,1.0,1.0,0.0,3.0,1.0,0.0
18706500.0,300.68,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.32,300.95,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.33,300.42,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.25,300.29,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.33,299.79,297.15,293.15,0.0,0.0,292.26,1.0,1.0,1.58,292.26,291.15,305.68,299.17,303.51,300.62,292.26,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.13,-1.5,1.0,1.0,0.0,98.27,410.0,117248.21,0.0,14204.02,1.0,282.15,289.78,302.17,308.48,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22383.12,0.0,1835.04,2275.33,0.0,3006.04,1.0,1.0,0.0,3.0,1.0,0.0
18706800.0,300.67,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.32,300.93,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.33,300.41,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.25,300.29,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.33,299.79,297.15,293.15,0.0,0.0,292.26,1.0,1.0,1.58,292.26,291.15,305.61,299.17,303.46,300.61,292.26,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.13,-1.5,1.0,1.0,0.0,98.32,410.0,117267.73,0.0,14204.04,1.0,282.16,289.79,302.17,308.49,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22389.0,0.0,1835.04,2275.33,0.0,3003.9,1.0,1.0,0.0,3.0,1.0,0.0
18707100.0,300.66,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.32,300.91,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.33,300.41,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.25,300.28,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.33,299.78,297.15,293.15,0.0,0.0,292.26,1.0,1.0,1.58,292.26,291.15,305.54,299.18,303.42,300.6,292.26,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.98,4.13,-1.5,1.0,1.0,0.0,98.38,410.0,117285.24,0.0,14204.05,1.0,282.16,289.79,302.18,308.49,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22393.86,0.0,1835.04,2275.33,0.0,3002.29,1.0,1.0,0.0,3.0,1.0,0.0
18707400.0,300.65,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.32,300.89,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.33,300.4,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.25,300.28,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.33,299.77,297.15,293.15,0.0,0.0,292.26,1.0,1.0,1.58,292.26,291.15,305.47,299.19,303.37,300.59,292.26,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.98,4.13,-1.5,1.0,1.0,0.0,98.43,410.0,117301.8,0.0,14204.06,1.0,282.17,289.8,302.19,308.5,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22398.03,0.0,1835.04,2275.33,0.0,3000.86,1.0,1.0,0.0,3.0,1.0,0.0
18707700.0,300.64,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.32,300.88,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.33,300.4,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.25,300.27,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.33,299.77,297.15,293.15,0.0,0.0,292.26,1.0,1.0,1.58,292.26,291.15,305.4,299.19,303.33,300.58,292.26,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.98,4.13,-1.5,1.0,1.0,0.0,98.48,410.0,117318.8,0.0,14204.07,1.0,282.17,289.81,302.19,308.51,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22402.01,0.0,1835.04,2275.33,0.0,2999.4,1.0,1.0,0.0,3.0,1.0,0.0
18708000.0,300.63,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.32,300.87,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.33,300.39,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.25,300.27,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.33,299.76,297.15,293.15,0.0,0.0,292.26,1.0,1.0,1.58,292.26,291.15,305.33,299.2,303.28,300.57,292.26,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.98,4.13,-1.5,1.0,1.0,0.0,98.52,410.0,117337.71,0.0,14204.09,1.0,282.18,289.81,302.2,308.51,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22406.32,0.0,1835.04,2275.33,0.0,2997.68,1.0,1.0,0.0,3.0,1.0,0.0
18708300.0,300.62,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.32,300.87,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.33,300.39,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.25,300.27,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.33,299.76,297.15,293.15,0.0,0.0,292.27,1.0,1.0,1.58,292.27,291.15,305.27,299.2,303.25,300.57,292.27,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.98,4.12,-1.49,1.0,1.0,0.0,98.56,410.0,117359.25,0.0,14204.1,1.0,282.18,289.82,302.2,308.52,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22411.29,0.0,1835.04,2275.33,0.0,2995.24,1.0,1.0,0.0,3.0,1.0,0.0
18708600.0,300.61,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.32,300.87,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.33,300.39,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.25,300.27,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.33,299.76,297.15,293.15,0.0,0.0,292.27,1.0,1.0,1.58,292.27,291.15,305.22,299.21,303.22,300.56,292.27,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,1.0,1.0,0.0,98.6,410.0,117385.39,0.0,14204.11,1.0,282.19,289.83,302.21,308.53,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22417.69,0.0,1835.04,2275.33,0.0,2992.08,1.0,1.0,0.0,3.0,1.0,0.0
18708900.0,300.61,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.32,300.87,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.33,300.39,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.25,300.27,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.33,299.75,297.15,293.15,0.0,0.0,292.28,1.0,1.0,1.58,292.28,291.15,305.18,299.23,303.2,300.56,292.28,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,1.0,1.0,0.0,98.64,410.0,117416.77,0.0,14204.12,1.0,282.2,289.84,302.23,308.55,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22425.79,0.0,1835.04,2275.33,0.0,2987.66,1.0,1.0,0.0,3.0,1.0,0.0
18709200.0,300.6,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.32,300.87,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.33,300.4,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.25,300.27,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.33,299.75,297.15,293.15,0.0,0.0,292.29,1.0,1.0,1.58,292.29,291.15,305.15,299.25,303.18,300.57,292.29,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,1.0,1.0,0.0,98.68,410.0,117455.37,0.0,14204.13,1.0,282.21,289.85,302.24,308.56,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22436.28,0.0,1835.04,2275.33,0.0,2981.83,1.0,1.0,0.0,3.0,1.0,0.0
