time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18709500.0,300.62,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.32,300.9,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.33,300.43,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.25,300.3,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.33,299.77,297.15,293.15,0.0,0.0,292.31,1.0,1.0,1.58,292.31,291.15,305.15,299.27,303.19,300.59,292.31,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,1.0,1.0,0.0,98.71,410.0,117518.35,0.0,14204.14,1.0,282.23,289.87,302.26,308.59,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22450.42,0.0,1835.04,2275.33,0.0,2975.6,1.0,1.0,0.0,3.0,1.0,0.0
18709800.0,300.62,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.32,300.92,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.33,300.45,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.25,300.31,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.33,299.78,297.15,293.15,0.0,0.0,292.33,1.0,1.0,1.58,292.33,291.15,305.2,299.29,303.23,300.6,292.34,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,1.0,1.0,0.0,98.74,410.0,117571.26,0.0,14204.16,1.0,282.24,289.89,302.28,308.61,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22464.65,0.0,1835.04,2275.33,0.0,2969.65,1.0,1.0,0.0,3.0,1.0,0.0
18710100.0,300.63,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.32,300.93,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.33,300.46,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.25,300.32,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.33,299.79,297.15,293.15,0.0,0.0,292.36,1.0,1.0,1.58,292.36,291.15,305.28,299.31,303.27,300.61,292.36,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,1.0,1.0,0.0,98.76,410.0,117622.06,0.0,14204.19,1.0,282.26,289.91,302.3,308.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22478.47,0.0,1835.04,2275.33,0.0,2963.97,1.0,1.0,0.0,3.0,1.0,0.0
18710400.0,300.63,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.32,300.95,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.33,300.48,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.25,300.33,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.33,299.8,297.15,293.15,0.0,0.0,292.38,1.0,1.0,1.58,292.38,291.15,305.38,299.32,303.34,300.63,292.38,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.11,-1.49,1.0,1.0,0.0,98.78,410.0,117670.31,0.0,14204.22,1.0,282.27,289.93,302.32,308.65,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22491.61,0.0,1835.04,2275.33,0.0,2958.66,1.0,1.0,0.0,3.0,1.0,0.0
18710700.0,300.64,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.32,300.97,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.33,300.5,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.25,300.34,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.33,299.8,297.15,293.15,0.0,0.0,292.41,1.0,1.0,1.58,292.41,291.15,305.5,299.34,303.41,300.64,292.41,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.11,-1.48,1.0,1.0,0.0,98.79,410.0,117715.7,0.0,14204.26,1.0,282.29,289.95,302.34,308.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22503.86,0.0,1835.04,2275.33,0.0,2954.09,1.0,1.0,0.0,3.0,1.0,0.0
18711000.0,300.64,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.32,300.98,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.33,300.52,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.25,300.35,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.33,299.81,297.15,293.15,0.0,0.0,292.43,1.0,1.0,1.58,292.43,291.15,305.62,299.35,303.49,300.65,292.43,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,98.81,410.0,117757.04,0.0,14204.3,1.0,282.3,289.96,302.35,308.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22514.74,0.0,1835.04,2275.33,0.0,2950.22,1.0,1.0,0.0,3.0,1.0,0.0
18711300.0,300.65,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.32,301.0,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.33,300.55,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.25,300.36,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.33,299.82,297.15,293.15,0.0,0.0,292.45,1.0,1.0,1.58,292.45,291.15,305.75,299.37,303.57,300.67,292.45,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,98.82,410.0,117794.24,0.0,14204.34,1.0,282.31,289.97,302.36,308.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22524.17,0.0,1835.04,2275.33,0.0,2947.31,1.0,1.0,0.0,3.0,1.0,0.0
18711600.0,300.65,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.32,301.01,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.33,300.57,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.25,300.37,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.33,299.82,297.15,293.15,0.0,0.0,292.47,1.0,1.0,1.58,292.47,291.15,305.87,299.37,303.64,300.68,292.47,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,98.83,410.0,117826.68,0.0,14204.38,1.0,282.32,289.98,302.37,308.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22531.85,0.0,1835.04,2275.33,0.0,2945.17,1.0,1.0,0.0,3.0,1.0,0.0
18711900.0,300.66,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.32,301.03,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.33,300.59,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.25,300.38,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.33,299.83,297.15,293.15,0.0,0.0,292.48,1.0,1.0,1.58,292.48,291.15,305.98,299.38,303.71,300.69,292.48,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,98.83,410.0,117854.96,0.0,14204.42,1.0,282.32,289.99,302.38,308.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22538.01,0.0,1835.04,2275.33,0.0,2943.92,1.0,1.0,0.0,3.0,1.0,0.0
18712200.0,300.66,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.32,301.04,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.33,300.61,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.25,300.39,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.33,299.84,297.15,293.15,0.0,0.0,292.49,1.0,1.0,1.58,292.49,291.15,306.07,299.38,303.77,300.7,292.5,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,98.84,410.0,117879.44,0.0,14204.46,1.0,282.33,290.0,302.38,308.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22542.63,0.0,1835.04,2275.33,0.0,2943.22,1.0,1.0,0.0,3.0,1.0,0.0
18712500.0,300.66,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.32,301.05,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.33,300.64,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.25,300.4,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.33,299.84,297.15,293.15,0.0,0.0,292.5,1.0,1.0,1.58,292.5,291.15,306.13,299.39,303.8,300.71,292.5,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,98.85,410.0,117900.91,0.0,14204.5,1.0,282.33,290.0,302.39,308.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22546.12,0.0,1835.04,2275.33,0.0,2943.12,1.0,1.0,0.0,3.0,1.0,0.0
18712800.0,300.66,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.32,301.06,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.33,300.66,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.25,300.4,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.33,299.85,297.15,293.15,0.0,0.0,292.51,1.0,1.0,1.58,292.51,291.15,306.15,299.39,303.82,300.72,292.51,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,98.85,410.0,117919.39,0.0,14204.54,1.0,282.33,290.01,302.39,308.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22548.57,0.0,1835.04,2275.33,0.0,2943.31,1.0,1.0,0.0,3.0,1.0,0.0
18713100.0,300.66,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.32,301.07,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.33,300.68,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.25,300.41,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.33,299.85,297.15,293.15,0.0,0.0,292.51,1.0,1.0,1.58,292.51,291.15,306.15,299.39,303.83,300.73,292.51,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,98.86,410.0,117936.21,0.0,14204.57,1.0,282.34,290.01,302.39,308.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22550.45,0.0,1835.04,2275.33,0.0,2943.6,1.0,1.0,0.0,3.0,1.0,0.0
18713400.0,300.66,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.32,301.08,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.33,300.71,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.25,300.41,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.33,299.85,297.15,293.15,0.0,0.0,292.52,1.0,1.0,1.58,292.52,291.15,306.15,299.39,303.83,300.74,292.52,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,98.86,410.0,117951.83,0.0,14204.61,1.0,282.34,290.01,302.39,308.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22552.1,0.0,1835.04,2275.33,0.0,2943.82,1.0,1.0,0.0,3.0,1.0,0.0
18713700.0,300.66,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.32,301.09,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.33,300.73,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.25,300.42,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.33,299.86,297.15,293.15,0.0,0.0,292.52,1.0,1.0,1.58,292.52,291.15,306.15,299.39,303.83,300.75,292.52,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,98.86,410.0,117966.09,0.0,14204.65,1.0,282.34,290.01,302.39,308.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22553.6,0.0,1835.04,2275.33,0.0,2944.01,1.0,1.0,0.0,3.0,1.0,0.0
18714000.0,300.66,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.32,301.09,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.33,300.75,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.25,300.42,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.33,299.86,297.15,293.15,0.0,0.0,292.52,1.0,1.0,1.58,292.52,291.15,306.15,299.39,303.84,300.76,292.52,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.1,-1.48,1.0,1.0,0.0,98.86,410.0,117979.22,0.0,14204.69,1.0,282.34,290.02,302.39,308.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22554.98,0.0,1835.04,2275.33,0.0,2944.18,1.0,1.0,0.0,3.0,1.0,0.0
18714300.0,300.66,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.32,301.09,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.33,300.77,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.25,300.42,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.33,299.86,297.15,293.15,0.0,0.0,292.52,1.0,1.0,1.58,292.52,291.15,306.15,299.39,303.84,300.76,292.52,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.1,-1.48,1.0,1.0,0.0,98.86,410.0,117991.25,0.0,14204.73,1.0,282.34,290.02,302.39,308.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22556.24,0.0,1835.04,2275.33,0.0,2944.34,1.0,1.0,0.0,3.0,1.0,0.0
18714600.0,300.65,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.32,301.1,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.33,300.8,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.25,300.42,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.33,299.86,297.15,293.15,0.0,0.0,292.53,1.0,1.0,1.58,292.53,291.15,306.15,299.39,303.84,300.77,292.53,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.1,-1.48,1.0,1.0,0.0,98.86,410.0,118002.38,0.0,14204.77,1.0,282.34,290.02,302.39,308.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22557.4,0.0,1835.04,2275.33,0.0,2944.49,1.0,1.0,0.0,3.0,1.0,0.0
18714900.0,300.65,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.32,301.1,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.33,300.82,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.25,300.42,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.33,299.87,297.15,293.15,0.0,0.0,292.53,1.0,1.0,1.58,292.53,291.15,306.15,299.39,303.85,300.78,292.53,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.01,4.1,-1.48,1.0,1.0,0.0,98.86,410.0,118012.68,0.0,14204.81,1.0,282.34,290.02,302.39,308.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22558.48,0.0,1835.04,2275.33,0.0,2944.62,1.0,1.0,0.0,3.0,1.0,0.0
18715200.0,300.65,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.32,301.1,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.33,300.84,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.25,300.43,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.33,299.87,297.15,293.15,0.0,0.0,292.53,1.0,1.0,1.58,292.53,291.15,306.15,299.39,303.85,300.78,292.53,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,1.0,1.0,0.0,98.86,410.0,118022.11,0.0,14204.84,1.0,282.34,290.02,302.39,308.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22559.47,0.0,1835.04,2275.33,0.0,2944.74,1.0,1.0,0.0,3.0,1.0,0.0
18715500.0,300.64,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.32,301.1,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.33,300.86,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.25,300.43,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.33,299.87,297.15,293.15,0.0,0.0,292.53,1.0,1.0,1.58,292.53,291.15,306.15,299.39,303.85,300.79,292.53,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,1.0,1.0,0.0,98.86,410.0,118030.71,0.0,14204.87,1.0,282.35,290.02,302.39,308.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22560.37,0.0,1835.04,2275.33,0.0,2944.86,1.0,1.0,0.0,3.0,1.0,0.0
18715800.0,300.64,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.32,301.1,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.33,300.88,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.25,300.43,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.33,299.87,297.15,293.15,0.0,0.0,292.53,1.0,1.0,1.58,292.53,291.15,306.15,299.39,303.85,300.79,292.53,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,1.0,1.0,0.0,98.86,410.0,118038.23,0.0,14204.9,1.0,282.35,290.03,302.39,308.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22561.16,0.0,1835.04,2275.33,0.0,2944.95,1.0,1.0,0.0,3.0,1.0,0.0
18716100.0,300.64,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.32,301.1,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.33,300.9,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.25,300.43,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.33,299.87,297.15,293.15,0.0,0.0,292.53,1.0,1.0,1.58,292.53,291.15,306.15,299.39,303.85,300.8,292.53,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,1.0,1.0,0.0,98.86,410.0,118045.11,0.0,14204.91,1.0,282.35,290.03,302.39,308.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22561.89,0.0,1835.04,2275.33,0.0,2945.05,1.0,1.0,0.0,3.0,1.0,0.0
18716400.0,300.63,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.32,301.1,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.33,300.92,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.25,300.43,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.33,299.87,297.15,293.15,0.0,0.0,292.54,1.0,1.0,1.58,292.54,291.15,306.15,299.39,303.86,300.8,292.54,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,1.0,1.0,0.0,98.87,410.0,118050.98,0.0,14204.92,1.0,282.35,290.03,302.39,308.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22562.51,0.0,1835.04,2275.33,0.0,2945.12,1.0,1.0,0.0,3.0,1.0,0.0
18716700.0,300.63,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.32,301.09,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.33,300.94,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.25,300.43,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.33,299.88,297.15,293.15,0.0,0.0,292.54,1.0,1.0,1.58,292.54,291.15,306.15,299.39,303.86,300.8,292.54,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,1.0,1.0,0.0,98.87,410.0,118056.19,0.0,14204.92,1.0,282.35,290.03,302.39,308.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22563.07,0.0,1835.04,2275.33,0.0,2945.2,1.0,1.0,0.0,3.0,1.0,0.0
18717000.0,300.62,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.32,301.09,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.33,300.96,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.25,300.43,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.33,299.88,297.15,293.15,0.0,0.0,292.54,1.0,1.0,1.58,292.54,291.15,306.15,299.39,303.86,300.81,292.54,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,1.0,1.0,0.0,98.89,410.0,118060.42,0.0,14204.91,1.0,282.35,290.03,302.39,308.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22563.53,0.0,1835.04,2275.33,0.0,2945.25,1.0,1.0,0.0,3.0,1.0,0.0
18717300.0,300.62,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.32,301.09,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.33,300.98,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.25,300.43,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.33,299.88,297.15,293.15,0.0,0.0,292.54,1.0,1.0,1.58,292.54,291.15,306.15,299.39,303.86,300.81,292.54,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,98.9,410.0,118064.23,0.0,14204.89,1.0,282.35,290.03,302.39,308.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22563.94,0.0,1835.04,2275.33,0.0,2945.31,1.0,1.0,0.0,3.0,1.0,0.0
18717600.0,300.62,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.32,301.08,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.33,301.0,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.25,300.43,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.33,299.88,297.15,293.15,0.0,0.0,292.54,1.0,1.0,1.58,292.54,291.15,306.15,299.39,303.86,300.81,292.54,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,98.92,410.0,118067.64,0.0,14204.87,1.0,282.35,290.03,302.39,308.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22564.3,0.0,1835.04,2275.33,0.0,2945.35,1.0,1.0,0.0,3.0,1.0,0.0
18717900.0,300.61,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.32,301.08,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.33,301.02,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.25,300.43,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.33,299.88,297.15,293.15,0.0,0.0,292.54,1.0,1.0,1.58,292.54,291.15,306.15,299.39,303.86,300.82,292.54,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,98.93,410.0,118070.66,0.0,14204.85,1.0,282.35,290.03,302.39,308.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22564.62,0.0,1835.04,2275.33,0.0,2945.39,1.0,1.0,0.0,3.0,1.0,0.0
18718200.0,300.61,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.32,301.07,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.33,301.03,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.25,300.43,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.33,299.88,297.15,293.15,0.0,0.0,292.54,1.0,1.0,1.58,292.54,291.15,306.15,299.39,303.86,300.82,292.54,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,98.94,410.0,118073.49,0.0,14204.84,1.0,282.35,290.03,302.39,308.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22564.92,0.0,1835.04,2275.33,0.0,2945.43,1.0,1.0,0.0,3.0,1.0,0.0
18718500.0,300.6,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.32,301.07,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.33,301.05,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.25,300.43,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.33,299.88,297.15,293.15,0.0,0.0,292.54,1.0,1.0,1.58,292.54,291.15,306.15,299.39,303.87,300.82,292.54,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,98.95,410.0,118076.08,0.0,14204.84,1.0,282.35,290.03,302.39,308.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22565.19,0.0,1835.04,2275.33,0.0,2945.47,1.0,1.0,0.0,3.0,1.0,0.0
18718800.0,300.6,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.32,301.06,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.33,301.07,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.25,300.43,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.33,299.88,297.15,293.15,0.0,0.0,292.54,1.0,1.0,1.58,292.54,291.15,306.15,299.39,303.87,300.82,292.54,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,98.95,410.0,118078.63,0.0,14204.84,1.0,282.35,290.03,302.39,308.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22565.45,0.0,1835.04,2275.33,0.0,2945.5,1.0,1.0,0.0,3.0,1.0,0.0
18719100.0,300.59,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.32,301.05,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.33,301.08,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.25,300.43,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.33,299.88,297.15,293.15,0.0,0.0,292.54,1.0,1.0,1.58,292.54,291.15,306.15,299.39,303.87,300.82,292.54,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,98.96,410.0,118080.91,0.0,14204.83,1.0,282.35,290.03,302.39,308.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22565.69,0.0,1835.04,2275.33,0.0,2945.53,1.0,1.0,0.0,3.0,1.0,0.0
18719400.0,300.59,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.32,301.05,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.33,301.1,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.25,300.43,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.33,299.88,297.15,293.15,0.0,0.0,292.54,1.0,1.0,1.58,292.54,291.15,306.15,299.39,303.87,300.83,292.54,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,98.97,410.0,118082.87,0.0,14204.83,1.0,282.35,290.03,302.39,308.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22565.9,0.0,1835.04,2275.33,0.0,2945.55,1.0,1.0,0.0,3.0,1.0,0.0
18719700.0,300.58,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.32,301.04,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.33,301.11,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.25,300.43,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.33,299.88,297.15,293.15,0.0,0.0,292.54,1.0,1.0,1.58,292.54,291.15,306.15,299.39,303.87,300.83,292.54,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,98.97,410.0,118084.37,0.0,14204.83,1.0,282.35,290.03,302.39,308.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22566.07,0.0,1835.04,2275.33,0.0,2945.58,1.0,1.0,0.0,3.0,1.0,0.0
18720000.0,300.58,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.32,301.03,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.33,301.13,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.25,300.43,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.33,299.88,297.15,293.15,0.0,0.0,292.54,1.0,1.0,1.58,292.54,291.15,306.15,299.39,303.87,300.83,292.54,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,98.98,410.0,118085.52,0.0,14204.82,1.0,282.35,290.03,302.39,308.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22566.27,0.0,1835.04,2275.33,0.0,2945.67,1.0,1.0,0.0,3.0,1.0,0.0
18720300.0,300.57,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.32,301.02,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.33,301.14,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.25,300.42,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.33,299.88,297.15,293.15,0.0,0.0,292.54,1.0,1.0,1.58,292.54,291.15,306.14,299.39,303.86,300.83,292.54,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.0,410.0,118096.12,0.0,14204.78,1.0,282.35,290.04,302.39,308.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22567.92,0.0,1835.04,2275.33,0.0,2943.62,1.0,1.0,0.0,3.0,1.0,0.0
18720600.0,300.56,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.32,301.01,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.33,301.15,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.25,300.42,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.33,299.87,297.15,293.15,0.0,0.0,292.55,1.0,1.0,1.58,292.55,291.15,306.12,299.4,303.85,300.83,292.55,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.03,410.0,118114.05,0.0,14204.72,1.0,282.36,290.04,302.4,308.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22573.56,0.0,1835.04,2275.33,0.0,2939.41,1.0,1.0,0.0,3.0,1.0,0.0
18720900.0,300.56,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.32,301.01,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.33,301.16,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.25,300.42,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.33,299.87,297.15,293.15,0.0,0.0,292.56,1.0,1.0,1.58,292.56,291.15,306.09,299.42,303.83,300.83,292.56,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.06,410.0,118134.3,0.0,14204.63,1.0,282.37,290.05,302.42,308.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22581.66,0.0,1835.04,2275.33,0.0,2934.0,1.0,1.0,0.0,3.0,1.0,0.0
18721200.0,300.55,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.32,301.0,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.33,301.17,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.25,300.42,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.33,299.87,297.15,293.15,0.0,0.0,292.57,1.0,1.0,1.58,292.57,291.15,306.04,299.43,303.8,300.83,292.57,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.09,410.0,118155.34,0.0,14204.56,1.0,282.38,290.07,302.43,308.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22590.95,0.0,1835.04,2275.33,0.0,2928.6,1.0,1.0,0.0,3.0,1.0,0.0
18721500.0,300.54,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.32,300.99,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.33,301.18,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.25,300.41,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.33,299.87,297.15,293.15,0.0,0.0,292.57,1.0,1.0,1.58,292.57,291.15,305.98,299.45,303.77,300.82,292.57,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.11,410.0,118174.88,0.0,14204.52,1.0,282.39,290.08,302.45,308.81,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22599.86,0.0,1835.04,2275.33,0.0,2924.27,1.0,1.0,0.0,3.0,1.0,0.0
18721800.0,300.54,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.32,300.98,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.33,301.19,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.25,300.41,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.33,299.87,297.15,293.15,0.0,0.0,292.58,1.0,1.0,1.58,292.58,291.15,305.9,299.46,303.72,300.82,292.58,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.12,410.0,118188.15,0.0,14204.52,1.0,282.4,290.09,302.46,308.82,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22606.65,0.0,1835.04,2275.33,0.0,2921.82,1.0,1.0,0.0,3.0,1.0,0.0
18722100.0,300.53,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.32,300.97,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.33,301.2,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.25,300.4,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.33,299.87,297.15,293.15,0.0,0.0,292.58,1.0,1.0,1.58,292.58,291.15,305.81,299.46,303.67,300.82,292.58,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.11,410.0,118191.84,0.0,14204.55,1.0,282.4,290.09,302.46,308.83,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22609.64,0.0,1835.04,2275.33,0.0,2922.33,1.0,1.0,0.0,3.0,1.0,0.0
18722400.0,300.52,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.32,300.96,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.33,301.2,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.25,300.4,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.33,299.86,297.15,293.15,0.0,0.0,292.56,1.0,1.0,1.58,292.56,291.15,305.71,299.45,303.61,300.82,292.56,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.1,410.0,118180.0,0.0,14204.59,1.0,282.4,290.09,302.45,308.82,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22606.93,0.0,1835.04,2275.33,0.0,2926.6,1.0,1.0,0.0,3.0,1.0,0.0
18722700.0,300.51,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.32,300.95,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.33,301.21,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.25,300.39,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.33,299.86,297.15,293.15,0.0,0.0,292.54,1.0,1.0,1.58,292.54,291.15,305.59,299.43,303.54,300.81,292.54,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.09,410.0,118147.84,0.0,14204.62,1.0,282.38,290.07,302.43,308.8,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22596.67,0.0,1835.04,2275.33,0.0,2935.49,1.0,1.0,0.0,3.0,1.0,0.0
18723000.0,300.49,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.32,300.93,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.33,301.21,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.25,300.38,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.33,299.85,297.15,293.15,0.0,0.0,292.51,1.0,1.0,1.58,292.51,291.15,305.46,299.39,303.46,300.8,292.51,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.09,410.0,118090.91,0.0,14204.64,1.0,282.36,290.05,302.39,308.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22576.99,0.0,1835.04,2275.33,0.0,2949.82,1.0,1.0,0.0,3.0,1.0,0.0
18723300.0,300.48,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.32,300.92,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.33,301.2,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.25,300.37,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.33,299.84,297.15,293.15,0.0,0.0,292.46,1.0,1.0,1.58,292.46,291.15,305.31,299.33,303.37,300.79,292.46,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.09,410.0,118004.14,0.0,14204.65,1.0,282.33,290.01,302.33,308.7,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22546.58,0.0,1835.04,2275.33,0.0,2970.76,1.0,1.0,0.0,3.0,1.0,0.0
18723600.0,300.46,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.32,300.9,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.33,301.2,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.25,300.36,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.33,299.83,297.15,293.15,0.0,0.0,292.4,1.0,1.0,1.58,292.4,291.15,305.15,299.25,303.28,300.78,292.4,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.09,410.0,117882.49,0.0,14204.66,1.0,282.28,289.95,302.25,308.62,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22503.46,0.0,1835.04,2275.33,0.0,2998.86,1.0,1.0,0.0,3.0,1.0,0.0
18723900.0,300.44,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.32,300.88,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.33,301.19,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.25,300.34,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.33,299.81,297.15,293.15,0.0,0.0,292.32,1.0,1.0,1.58,292.32,291.15,304.98,299.15,303.17,300.76,292.32,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.09,410.0,117740.88,0.0,14204.67,1.0,282.21,289.88,302.15,308.51,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22449.61,0.0,1835.04,2275.33,0.0,3030.72,1.0,1.0,0.0,3.0,1.0,0.0
18724200.0,300.41,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.32,300.85,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.33,301.17,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.25,300.32,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.33,299.79,297.15,293.15,0.0,0.0,292.23,1.0,1.0,1.58,292.23,291.15,304.82,299.05,303.07,300.74,292.23,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.09,410.0,117583.32,0.0,14204.65,1.0,282.15,289.8,302.05,308.4,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22390.78,0.0,1835.04,2275.33,0.0,3063.41,1.0,1.0,0.0,3.0,1.0,0.0
18724500.0,300.38,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.32,300.83,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.33,301.14,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.25,300.29,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.33,299.77,297.15,293.15,0.0,0.0,292.14,1.0,1.0,1.58,292.14,291.15,304.65,298.94,302.96,300.71,292.14,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.11,410.0,117409.68,0.0,14204.62,1.0,282.08,289.72,301.95,308.29,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22328.63,0.0,1835.04,2275.33,0.0,3097.17,1.0,1.0,0.0,3.0,1.0,0.0
18724800.0,300.35,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.32,300.8,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.33,301.12,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.25,300.27,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.33,299.74,297.15,293.15,0.0,0.0,292.05,1.0,1.0,1.58,292.05,291.15,304.48,298.83,302.85,300.69,292.05,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.13,410.0,117222.29,0.0,14204.58,1.0,282.0,289.63,301.84,308.17,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22263.96,0.0,1835.04,2275.33,0.0,3131.65,1.0,1.0,0.0,3.0,1.0,0.0
18725100.0,300.31,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.32,300.77,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.33,301.09,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.25,300.24,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.33,299.72,297.15,293.15,0.0,0.0,291.95,1.0,1.0,1.58,291.95,291.15,304.32,298.72,302.75,300.66,291.95,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.15,410.0,117024.27,0.0,14204.53,1.0,281.93,289.54,301.73,308.04,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22197.6,0.0,1835.04,2275.33,0.0,3166.54,1.0,1.0,0.0,3.0,1.0,0.0
18725400.0,300.28,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.32,300.73,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.33,301.06,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.25,300.22,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.33,299.69,297.15,293.15,0.0,0.0,291.85,1.0,1.0,1.58,291.85,291.15,304.15,298.61,302.64,300.63,291.85,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.16,410.0,116818.33,0.0,14204.5,1.0,281.85,289.45,301.62,307.92,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22130.34,0.0,1835.04,2275.33,0.0,3201.48,1.0,1.0,0.0,3.0,1.0,0.0
18725700.0,300.25,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.32,300.7,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.33,301.03,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.25,300.19,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.33,299.66,297.15,293.15,0.0,0.0,291.75,1.0,1.0,1.58,291.75,291.15,303.98,298.5,302.53,300.59,291.75,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.16,410.0,116607.23,0.0,14204.52,1.0,281.77,289.36,301.5,307.8,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22062.91,0.0,1835.04,2275.33,0.0,3236.14,1.0,1.0,0.0,3.0,1.0,0.0
18726000.0,300.21,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.32,300.67,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.33,300.99,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.25,300.16,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.33,299.63,297.15,293.15,0.0,0.0,291.65,1.0,1.0,1.58,291.65,291.15,303.82,298.39,302.42,300.56,291.65,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.14,410.0,116392.26,0.0,14204.58,1.0,281.69,289.27,301.4,307.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21995.98,0.0,1835.04,2275.33,0.0,3270.22,1.0,1.0,0.0,3.0,1.0,0.0
18726300.0,300.17,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.32,300.63,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.33,300.96,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.25,300.13,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.33,299.6,297.15,293.15,0.0,0.0,291.55,1.0,1.0,1.58,291.55,291.15,303.65,298.28,302.31,300.53,291.55,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.47,1.0,1.0,0.0,99.11,410.0,116175.7,0.0,14204.66,1.0,281.61,289.18,301.29,307.55,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21930.12,0.0,1835.04,2275.33,0.0,3303.25,1.0,1.0,0.0,3.0,1.0,0.0
18726600.0,300.14,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.32,300.6,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.33,300.92,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.25,300.1,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.33,299.57,297.15,293.15,0.0,0.0,291.45,1.0,1.0,1.58,291.45,291.15,303.48,298.18,302.2,300.49,291.45,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.08,410.0,115959.19,0.0,14204.73,1.0,281.54,289.08,301.19,307.44,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21865.93,0.0,1835.04,2275.33,0.0,3335.0,1.0,1.0,0.0,3.0,1.0,0.0
18726900.0,300.1,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.32,300.56,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.33,300.87,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.25,300.06,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.33,299.54,297.15,293.15,0.0,0.0,291.35,1.0,1.0,1.58,291.35,291.15,303.32,298.08,302.09,300.45,291.35,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.07,410.0,115744.49,0.0,14204.78,1.0,281.46,289.0,301.09,307.33,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21803.94,0.0,1835.04,2275.33,0.0,3365.1,1.0,1.0,0.0,3.0,1.0,0.0
18727200.0,300.06,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.32,300.53,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.33,300.83,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.25,300.03,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.33,299.5,297.15,293.15,0.0,0.0,291.26,1.0,1.0,1.58,291.26,291.15,303.15,297.99,301.98,300.41,291.26,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.06,410.0,115533.37,0.0,14204.8,1.0,281.39,288.91,300.99,307.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21744.79,0.0,1835.04,2275.33,0.0,3393.29,1.0,1.0,0.0,3.0,1.0,0.0
18727500.0,300.02,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,300.49,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,300.78,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,300.0,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,299.47,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.58,291.17,291.15,302.98,297.9,301.86,300.37,291.17,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,1.0,1.0,0.0,99.05,410.0,115334.34,0.0,14204.82,1.0,281.33,288.83,300.91,307.12,293.15,293.15,278.15,21128.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21689.86,0.0,1835.07,2275.33,0.0,3417.89,1.0,1.0,0.0,3.0,1.0,0.0
18727800.0,299.98,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.32,300.45,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,300.73,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.25,299.96,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,299.44,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.58,291.09,291.15,302.81,297.83,301.74,300.33,291.09,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.99,0.99,0.0,99.05,410.0,115128.89,0.0,14204.84,1.0,281.26,288.76,300.84,307.04,293.15,293.15,278.15,21351.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21638.51,0.0,1835.99,2275.33,0.0,3438.54,1.0,1.0,0.0,3.0,1.0,0.0
18728100.0,299.94,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.32,300.42,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.33,300.69,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.25,299.93,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.33,299.41,297.15,293.15,0.0,0.0,291.02,1.0,1.0,1.58,291.02,291.15,302.63,297.77,301.63,300.29,291.02,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.98,0.98,0.0,99.04,410.0,114927.07,0.0,14204.86,1.0,281.21,288.7,300.77,306.96,293.15,293.15,278.15,21699.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21590.85,0.0,1837.44,2275.33,0.0,3455.83,1.0,1.0,0.0,3.0,1.0,0.0
18728400.0,299.91,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.32,300.38,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.33,300.64,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.25,299.89,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.33,299.38,297.15,293.15,0.0,0.0,290.95,1.0,1.0,1.58,290.95,291.15,302.45,297.72,301.51,300.25,290.95,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.96,0.96,0.0,99.04,410.0,114726.98,0.0,14204.87,1.0,281.15,288.64,300.72,306.89,293.15,293.15,278.15,22174.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21546.58,0.0,1839.41,2275.33,0.0,3470.51,1.0,1.0,0.0,3.0,1.0,0.0
18728700.0,299.87,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.32,300.34,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.33,300.59,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.25,299.86,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.33,299.35,297.15,293.15,0.0,0.0,290.89,1.0,1.0,1.58,290.89,291.15,302.27,297.67,301.39,300.21,290.89,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.94,0.94,0.0,99.03,410.0,114525.95,0.0,14204.88,1.0,281.1,288.59,300.67,306.84,293.15,293.15,278.15,22799.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21504.61,0.0,1842.01,2275.33,0.0,3482.75,1.0,1.0,0.0,3.0,1.0,0.0
18729000.0,299.83,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.32,300.31,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.33,300.55,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.25,299.83,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.33,299.32,297.15,293.15,0.0,0.0,290.84,1.0,1.0,1.58,290.84,291.15,302.09,297.63,301.27,300.18,290.84,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.92,0.92,0.0,99.03,410.0,114321.71,0.0,14204.9,1.0,281.06,288.55,300.63,306.78,293.15,293.15,278.15,23614.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21463.99,0.0,1845.41,2275.33,0.0,3493.2,1.0,1.0,0.0,3.0,1.0,0.0
18729300.0,299.8,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.32,300.28,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.33,300.5,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.25,299.79,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.33,299.29,297.15,293.15,0.0,0.0,290.79,1.0,1.0,1.58,290.79,291.15,301.91,297.59,301.15,300.14,290.79,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.9,0.9,0.0,99.02,410.0,114108.4,0.0,14204.91,1.0,281.01,288.5,300.6,306.73,293.15,293.15,278.15,24658.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21423.55,0.0,1849.76,2275.33,0.0,3501.97,1.0,1.0,0.0,3.0,1.0,0.0
18729600.0,299.77,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.32,300.24,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.33,300.46,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.25,299.76,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.33,299.26,297.15,293.15,0.0,0.0,290.74,1.0,1.0,1.58,290.74,291.15,301.74,297.56,301.04,300.1,290.74,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.88,0.88,0.0,99.02,410.0,113882.74,0.0,14204.92,1.0,280.96,288.47,300.56,306.69,293.15,293.15,278.75,25999.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21381.96,0.0,1855.36,2275.33,0.0,3509.52,1.0,1.0,0.0,3.0,1.0,0.0
18729900.0,299.73,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.32,300.21,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.33,300.42,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.25,299.73,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.33,299.23,297.15,293.15,0.0,0.0,290.78,1.0,1.0,1.58,290.78,291.15,301.58,297.53,300.93,300.07,290.79,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.86,0.86,0.0,99.02,410.0,112102.36,0.0,14204.94,1.0,281.14,288.53,300.52,306.45,293.15,293.15,279.65,27249.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.61,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20048.43,0.0,1860.59,2275.33,0.0,3486.91,1.0,1.0,0.0,3.0,1.0,0.0
18730200.0,299.73,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.32,300.2,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.33,300.41,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.25,299.73,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.33,299.23,297.15,293.15,0.0,0.0,291.0,1.0,1.0,1.58,291.0,291.15,301.43,297.51,300.84,300.06,291.0,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.87,0.87,0.0,99.01,410.0,107716.15,0.0,14204.95,1.0,281.72,288.83,300.49,306.19,293.15,293.15,280.25,26552.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18910.37,0.0,1857.68,2275.33,0.0,3403.88,1.0,1.0,0.0,3.0,1.0,0.0
18730500.0,299.74,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.32,300.2,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.33,300.41,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.25,299.73,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.33,299.24,297.15,293.15,0.0,0.0,291.29,1.0,1.0,1.58,291.29,291.15,301.28,297.48,300.76,300.06,291.29,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.9,0.9,0.0,99.01,410.0,102152.23,0.0,14204.97,1.0,282.5,289.2,300.45,305.79,293.15,293.15,281.15,25017.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17274.68,0.0,1851.26,2275.33,0.0,3300.89,1.0,1.0,0.0,3.0,1.0,0.0
18730800.0,299.73,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.32,300.19,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.33,300.39,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.25,299.72,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.33,299.24,297.15,293.15,0.0,0.0,291.3,1.0,1.0,1.58,291.3,291.15,301.15,297.45,300.68,300.05,291.3,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.91,0.91,0.0,99.0,410.0,101811.64,0.0,14204.98,1.0,282.54,289.22,300.44,305.81,293.15,293.15,281.15,24582.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17353.59,0.0,1849.45,2275.33,0.0,3298.27,1.0,1.0,0.0,3.0,1.0,0.0
18731100.0,300.79,303.15,285.15,0.0,0.0,294.67,1.0,0.32,0.0,301.05,303.15,285.15,0.0,0.0,294.73,1.0,0.4,0.0,301.31,303.15,285.15,0.0,0.0,294.77,1.0,0.45,0.0,300.57,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,295.11,303.15,301.03,297.43,299.53,299.51,289.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.82,401.05,93.21,0.0,0.0,0.0,282.54,289.22,300.84,304.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18731400.0,301.2,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,295.11,303.15,300.93,297.42,299.53,299.51,289.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.97,410.0,3.5,0.0,0.0,0.0,282.54,289.22,300.84,304.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18731700.0,301.41,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,295.11,303.15,300.83,297.41,299.53,299.51,289.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.19,410.0,3.5,0.0,0.0,0.0,282.54,289.22,300.84,304.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732000.0,301.52,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,295.11,303.15,300.74,297.41,299.53,299.51,289.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.48,410.0,3.36,0.0,0.0,0.0,282.54,289.22,300.84,304.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
