time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18732300.0,301.58,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,295.11,303.15,300.66,297.41,299.53,299.51,290.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.82,410.0,2.97,0.0,0.0,0.0,282.54,289.22,300.84,304.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732600.0,301.61,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,295.11,303.15,300.59,297.41,299.53,299.51,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.19,410.0,2.61,0.0,0.0,0.0,282.54,289.22,300.84,304.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732900.0,301.63,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,295.11,303.15,300.52,297.41,299.53,299.51,290.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.58,410.0,2.25,0.0,0.0,0.0,282.54,289.22,300.84,304.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733200.0,301.65,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,295.11,303.15,300.45,297.4,299.53,299.51,290.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.94,410.0,2.0,0.0,0.0,0.0,282.54,289.22,300.84,304.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733500.0,301.66,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,295.11,303.15,300.38,297.39,299.53,299.51,290.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.36,410.0,4.05,0.0,0.0,0.0,282.54,289.22,300.84,304.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733800.0,301.67,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,302.11,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.12,303.15,300.31,297.36,299.52,299.51,290.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69,410.0,3.29,0.0,0.0,0.0,282.54,289.22,300.84,304.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734100.0,301.68,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,302.11,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.13,303.15,300.23,297.32,299.52,299.51,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9,410.0,3.4,0.0,0.0,0.0,282.54,289.22,300.84,304.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734400.0,301.68,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,302.11,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,295.13,303.15,300.15,297.27,299.52,299.5,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.06,410.0,3.02,0.0,0.0,0.0,282.54,289.22,300.84,304.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734700.0,301.69,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,302.11,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,295.13,303.15,300.07,297.19,299.52,299.5,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.55,410.0,2.2,0.0,0.0,0.0,282.54,289.22,300.84,304.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735000.0,301.69,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,302.11,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,295.11,303.15,299.98,297.08,299.53,299.51,290.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3,410.0,0.12,0.0,0.0,0.0,282.54,289.22,300.84,304.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735300.0,301.69,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,295.08,303.15,299.9,296.95,299.53,299.51,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.98,410.0,0.37,0.0,0.0,0.0,282.54,289.22,300.84,304.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735600.0,301.69,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,295.08,303.15,299.82,296.81,299.54,299.51,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.24,410.0,0.82,0.0,0.0,0.0,282.54,289.22,300.84,304.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735900.0,301.7,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,295.04,303.15,299.73,296.65,299.54,299.51,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.86,410.0,0.0,0.0,0.0,0.0,282.54,289.22,300.84,304.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18736200.0,301.7,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,295.01,303.15,299.65,296.48,299.55,299.52,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.15,410.0,2.61,0.0,0.0,0.0,282.54,289.22,300.84,304.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18736500.0,301.69,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,302.11,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.97,303.15,299.57,296.32,299.57,299.53,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9,410.0,0.0,0.0,0.0,0.0,282.54,289.22,300.84,304.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18736800.0,301.65,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,294.94,303.15,299.48,296.15,299.57,299.53,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.47,410.0,0.0,0.0,0.0,0.0,282.54,289.22,300.84,304.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18737100.0,301.65,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,294.91,303.15,299.4,295.99,299.58,299.53,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.79,410.0,0.0,0.0,0.0,0.0,282.54,289.22,300.84,304.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18737400.0,301.65,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.87,303.15,299.32,295.85,299.59,299.54,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.96,410.0,0.0,0.0,0.0,0.0,282.54,289.22,300.84,304.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18737700.0,301.68,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.88,303.15,299.23,295.72,299.59,299.54,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.82,410.0,3.84,0.0,0.0,0.0,282.54,289.22,300.84,304.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738000.0,301.69,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,294.96,303.15,299.15,295.61,299.56,299.52,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.94,410.0,2.21,0.0,0.0,0.0,282.54,289.22,300.84,304.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738300.0,301.69,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.97,303.15,299.09,295.53,299.56,299.52,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92,410.0,0.45,0.0,0.0,0.0,282.54,289.22,300.84,304.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738600.0,301.69,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,294.99,303.15,299.06,295.49,299.55,299.52,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.83,410.0,0.94,0.0,0.0,0.0,282.54,289.22,300.84,304.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738900.0,301.69,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,295.0,303.15,299.06,295.47,299.55,299.52,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7,410.0,0.66,0.0,0.0,0.0,282.54,289.22,300.84,304.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18739200.0,301.69,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,295.01,303.15,299.08,295.47,299.55,299.51,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.52,410.0,0.44,0.0,0.0,0.0,282.54,289.22,300.84,304.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18739500.0,301.69,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,295.01,303.15,299.11,295.49,299.55,299.51,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.33,410.0,0.14,0.0,0.0,0.0,282.54,289.22,300.84,304.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18739800.0,301.69,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,295.01,303.15,299.15,295.52,299.55,299.51,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.12,410.0,0.21,0.0,0.0,0.0,282.54,289.22,300.84,304.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18740100.0,301.69,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,295.01,303.15,299.19,295.56,299.55,299.51,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.91,410.0,0.15,0.0,0.0,0.0,282.54,289.22,300.84,304.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18740400.0,301.69,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,295.0,303.15,299.22,295.59,299.55,299.52,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.71,410.0,0.0,0.0,0.0,0.0,282.54,289.22,300.84,304.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18740700.0,301.69,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,295.0,303.15,299.24,295.62,299.55,299.52,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.53,410.0,0.12,0.0,0.0,0.0,282.54,289.22,300.84,304.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18741000.0,301.69,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,295.0,303.15,299.24,295.63,299.55,299.52,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.37,410.0,0.0,0.0,0.0,0.0,282.54,289.22,300.84,304.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18741300.0,301.68,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,294.99,303.15,299.21,295.63,299.55,299.52,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.25,410.0,0.0,0.0,0.0,0.0,282.54,289.22,300.84,304.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18741600.0,301.68,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,294.99,303.15,299.15,295.61,299.55,299.52,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.17,410.0,0.09,0.0,0.0,0.0,282.54,289.22,300.84,304.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18741900.0,301.68,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,294.99,303.15,299.05,295.56,299.55,299.52,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.15,410.0,0.1,0.0,0.0,0.0,282.54,289.22,300.84,304.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18742200.0,301.68,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,294.99,303.15,298.92,295.48,299.55,299.52,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.17,410.0,0.09,0.0,0.0,0.0,282.54,289.22,300.84,304.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18742500.0,301.67,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,294.99,303.15,298.76,295.38,299.55,299.52,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.24,410.0,0.08,0.0,0.0,0.0,282.54,289.22,300.84,304.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18742800.0,301.67,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,294.99,303.15,298.58,295.26,299.55,299.52,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.35,410.0,0.07,0.0,0.0,0.0,282.54,289.22,300.84,304.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18743100.0,301.67,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,294.99,303.15,298.39,295.13,299.55,299.52,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.47,410.0,0.07,0.0,0.0,0.0,282.54,289.22,300.84,304.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18743400.0,301.66,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.98,303.15,298.19,294.99,299.56,299.52,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.61,410.0,0.0,0.0,0.0,0.0,282.54,289.22,300.84,304.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18743700.0,301.66,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.98,303.15,297.99,294.85,299.56,299.52,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.76,410.0,0.05,0.0,0.0,0.0,282.54,289.22,300.84,304.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18744000.0,301.65,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.98,303.15,297.79,294.72,299.56,299.52,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.89,410.0,0.03,0.0,0.0,0.0,282.54,289.22,300.84,304.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18744300.0,301.65,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.98,303.15,297.6,294.59,299.56,299.52,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.01,410.0,0.04,0.0,0.0,0.0,282.54,289.22,300.84,304.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18744600.0,301.64,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.98,303.15,297.43,294.48,299.56,299.52,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.08,410.0,0.09,0.0,0.0,0.0,282.54,289.22,300.84,304.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18744900.0,301.64,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.98,303.15,297.28,294.39,299.56,299.52,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.12,410.0,0.04,0.0,0.0,0.0,282.54,289.22,300.84,304.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18745200.0,301.63,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.98,303.15,297.15,294.32,299.56,299.52,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.04,410.0,0.06,0.0,0.0,0.0,282.54,289.22,300.84,304.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18745500.0,301.63,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,294.99,303.15,297.04,294.27,299.55,299.52,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.14,410.0,0.25,0.0,0.0,0.0,282.54,289.22,300.84,304.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18745800.0,301.58,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.95,303.15,296.94,294.22,299.56,299.52,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.59,410.0,0.0,0.0,0.0,0.0,282.54,289.22,300.84,304.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18746100.0,301.54,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,301.95,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,294.91,303.15,296.84,294.19,299.57,299.53,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.99,410.0,0.0,0.0,0.0,0.0,282.54,289.22,300.84,304.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18746400.0,301.51,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,294.89,303.15,296.74,294.15,299.58,299.53,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.36,410.0,0.23,0.0,0.0,0.0,282.54,289.22,300.84,304.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18746700.0,301.52,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,294.9,303.15,296.65,294.13,299.57,299.53,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.19,410.0,0.13,0.0,0.0,0.0,282.54,289.22,300.84,304.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18747000.0,301.57,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.86,303.15,296.57,294.11,299.59,299.54,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.27,410.0,0.0,0.0,0.0,0.0,282.54,289.22,300.84,304.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18747300.0,301.58,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,294.81,303.15,296.49,294.09,299.6,299.54,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.93,410.0,0.0,0.0,0.0,0.0,282.54,289.22,300.84,304.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18747600.0,301.58,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,294.79,303.15,296.41,294.08,299.61,299.55,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.11,410.0,0.0,0.0,0.0,0.0,282.54,289.22,300.84,304.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18747900.0,301.58,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,294.79,303.15,296.34,294.07,299.61,299.55,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.23,410.0,0.0,0.0,0.0,0.0,282.54,289.22,300.84,304.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18748200.0,301.57,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,294.73,303.15,296.27,294.06,299.62,299.55,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,282.54,289.22,300.84,304.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18748500.0,301.57,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,294.73,303.15,296.21,294.05,299.62,299.55,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.15,410.0,0.0,0.0,0.0,0.0,282.54,289.22,300.84,304.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18748800.0,301.57,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,294.73,303.15,296.15,294.04,299.62,299.55,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.37,410.0,0.0,0.0,0.0,0.0,282.54,289.22,300.84,304.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
