time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16256100.0,299.5,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.3,303.15,292.75,292.31,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.57,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16256400.0,299.54,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.3,303.15,292.86,292.35,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.71,410.0,0.16,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16256700.0,299.55,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.29,303.15,292.97,292.4,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.75,410.0,0.04,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257000.0,299.56,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,293.26,303.15,293.05,292.43,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.24,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257300.0,299.56,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.26,303.15,293.12,292.46,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.27,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257600.0,299.56,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.26,303.15,293.15,292.47,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.36,410.0,0.03,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257900.0,299.55,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.26,303.15,293.16,292.48,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.37,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16258200.0,299.55,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.26,303.15,293.16,292.47,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.33,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16258500.0,299.55,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.26,303.15,293.15,292.46,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.26,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16258800.0,299.55,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.26,303.15,293.13,292.45,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.18,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16259100.0,299.54,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.26,303.15,293.12,292.43,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.09,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16259400.0,299.54,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.25,303.15,293.1,292.42,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.01,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16259700.0,299.54,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.25,303.15,293.08,292.41,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.03,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260000.0,299.54,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.25,303.15,293.07,292.4,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260300.0,299.53,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.24,303.15,293.07,292.4,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260600.0,299.53,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.25,303.15,293.08,292.41,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260900.0,299.53,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.25,303.15,293.11,292.44,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16261200.0,299.53,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.25,303.15,293.15,292.47,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.93,410.0,0.13,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16261500.0,299.53,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.25,303.15,293.2,292.52,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16261800.0,299.53,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.24,303.15,293.26,292.58,297.46,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16262100.0,299.53,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.24,303.15,293.33,292.64,297.46,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16262400.0,299.53,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.23,303.15,293.39,292.7,297.46,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16262700.0,299.53,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.23,303.15,293.47,292.77,297.46,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263000.0,299.53,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.23,303.15,293.55,292.84,297.46,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263300.0,299.53,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.23,303.15,293.63,292.92,297.46,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263600.0,299.53,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.23,303.15,293.72,293.0,297.46,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263900.0,299.53,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.22,303.15,293.82,293.08,297.46,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16264200.0,299.54,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.22,303.15,293.92,293.16,297.46,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16264500.0,299.54,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.22,303.15,294.03,293.25,297.46,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.83,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16264800.0,299.54,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.22,303.15,294.15,293.34,297.46,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.86,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16265100.0,299.55,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.22,303.15,294.27,293.43,297.46,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.89,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16265400.0,299.55,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.21,303.15,294.39,293.51,297.46,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16265700.0,299.55,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.21,303.15,294.52,293.59,297.46,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266000.0,299.56,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.21,303.15,294.64,293.66,297.46,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.99,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266300.0,299.56,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.21,303.15,294.77,293.74,297.46,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.02,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266600.0,299.57,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.21,303.15,294.9,293.81,297.46,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.05,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266900.0,299.58,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.21,303.15,295.03,293.89,297.46,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.08,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16267200.0,299.58,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.21,303.15,295.16,293.96,297.46,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.11,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16267500.0,299.59,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.21,303.15,295.3,294.04,297.46,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16267800.0,299.61,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.21,303.15,295.45,294.12,297.46,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.15,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16268100.0,299.62,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.21,303.15,295.59,294.2,297.46,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16268400.0,299.63,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.21,303.15,295.75,294.29,297.46,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16268700.0,299.1,297.15,293.15,0.0,0.0,295.72,1.0,0.84,0.26,299.3,297.15,293.15,0.0,0.0,295.72,1.0,0.88,0.27,299.23,297.15,293.15,0.0,0.0,295.72,1.0,0.86,0.2,299.3,297.15,293.15,0.0,0.0,295.72,1.0,0.88,0.27,299.07,297.15,293.15,0.0,0.0,295.72,1.0,0.83,1.3,295.73,291.15,295.91,294.38,295.91,299.26,295.73,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.0,0.0,0.0,71.24,410.0,992.62,0.0,14288.62,1.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16269000.0,298.99,297.15,293.15,0.0,0.0,295.45,1.0,1.0,0.26,299.19,297.15,293.15,0.0,0.0,295.45,1.0,1.0,0.27,299.12,297.15,293.15,0.0,0.0,295.45,1.0,1.0,0.2,299.17,297.15,293.15,0.0,0.0,295.45,1.0,1.0,0.27,298.91,297.15,293.15,0.0,0.0,295.45,1.0,1.0,1.3,295.23,291.15,296.07,294.47,296.07,299.13,294.95,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.94,0.94,0.0,71.25,410.0,13449.69,0.0,14288.59,1.0,284.62,295.33,298.3,300.92,293.15,293.15,283.15,5469.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.06,1.0,0.0,1.0,1.14,1.44,0.06,4.68,3.66,1.02,0.0,0.0,0.0,8616.27,0.0,73.06,1937.67,0.0,0.0,0.33,1.0,0.0,3.0,1.0,0.0
16269300.0,298.58,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.26,298.86,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.27,298.76,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.2,298.85,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.27,298.55,297.15,293.15,0.0,0.0,292.39,1.0,1.0,1.3,292.39,291.15,296.23,294.56,296.22,298.8,292.38,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.74,0.74,0.0,71.27,410.0,48764.52,0.0,14288.54,1.0,284.39,290.79,297.94,300.65,293.15,293.15,283.15,11251.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.83,2.28,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8920.15,0.0,277.92,2275.33,0.0,2052.15,0.53,1.0,0.0,3.0,1.0,0.0
16269600.0,298.43,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.26,298.71,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.27,298.61,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.2,298.69,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.27,298.37,297.15,293.15,0.0,0.0,292.1,1.0,1.0,1.3,292.1,291.15,296.38,294.65,296.38,298.64,292.1,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.76,0.76,0.0,71.28,410.0,56234.32,0.0,14288.5,1.0,284.36,290.53,297.72,300.65,293.15,293.15,283.15,14296.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.18,2.7,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9556.99,0.0,454.55,2275.33,0.0,2392.95,0.62,1.0,0.0,3.0,1.0,0.0
16269900.0,298.37,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.26,298.64,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.27,298.54,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.2,298.63,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.27,298.29,297.15,293.15,0.0,0.0,291.96,1.0,1.0,1.3,291.96,291.15,296.54,294.74,296.54,298.57,291.96,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.79,0.79,0.0,71.29,410.0,60988.82,0.0,14288.48,1.0,284.35,290.39,297.79,300.97,293.15,293.15,283.15,15482.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.42,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10067.52,0.0,592.34,2275.33,0.0,2655.21,0.68,1.0,0.0,3.0,1.0,0.0
16270200.0,298.34,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.26,298.61,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.27,298.5,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.2,298.59,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.27,298.24,297.15,293.15,0.0,0.0,291.87,1.0,1.0,1.3,291.87,291.15,296.7,294.83,296.7,298.53,291.87,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.82,0.82,0.0,71.29,410.0,64654.21,0.0,14288.48,1.0,284.35,290.31,297.87,301.23,293.15,293.15,283.15,16009.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.59,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10487.45,0.0,711.54,2275.33,0.0,2836.03,0.72,1.0,0.0,3.0,1.0,0.0
16270500.0,298.33,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.26,298.59,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.27,298.48,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.2,298.57,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.27,298.22,297.15,293.15,0.0,0.0,291.81,1.0,1.0,1.3,291.81,291.15,296.86,294.92,296.86,298.51,291.81,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.85,0.85,0.0,71.29,410.0,67750.96,0.0,14288.49,1.0,284.34,290.25,297.94,301.47,293.15,293.15,283.15,16301.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.74,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10862.86,0.0,821.93,2275.33,0.0,2967.03,0.76,1.0,0.0,3.0,1.0,0.0
16270800.0,298.33,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.26,298.57,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.27,298.46,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.2,298.56,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.27,298.2,297.15,293.15,0.0,0.0,291.77,1.0,1.0,1.3,291.77,291.15,297.02,295.0,297.02,298.5,291.77,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.88,0.88,0.0,71.29,410.0,70486.17,0.0,14288.48,1.0,284.34,290.2,298.02,301.69,293.15,293.15,283.15,16507.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.88,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11209.61,0.0,927.34,2275.33,0.0,3069.6,0.79,1.0,0.0,3.0,1.0,0.0
16271100.0,298.32,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.26,298.56,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.27,298.45,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.2,298.54,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.27,298.18,297.15,293.15,0.0,0.0,291.74,1.0,1.0,1.3,291.74,291.15,297.17,295.09,297.17,298.49,291.74,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.29,410.0,72944.45,0.0,14288.47,1.0,284.34,290.17,298.1,301.9,293.15,293.15,283.15,16671.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.99,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11533.24,0.0,1028.26,2275.33,0.0,3151.99,0.82,1.0,0.0,3.0,1.0,0.0
16271400.0,298.31,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.26,298.55,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.27,298.44,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.2,298.53,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.27,298.17,297.15,293.15,0.0,0.0,291.67,1.0,1.0,1.3,291.67,291.15,297.33,295.17,297.33,298.47,291.67,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.92,0.92,0.0,71.3,410.0,76352.54,0.0,14288.44,1.0,284.33,290.09,298.19,302.15,293.15,293.15,283.15,17872.76,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.17,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11999.09,0.0,1210.61,2275.33,0.0,3244.03,0.87,1.0,0.0,3.0,1.0,0.0
16271700.0,298.3,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.26,298.54,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.27,298.42,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.2,298.52,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.27,298.14,297.15,293.15,0.0,0.0,291.54,1.0,1.0,1.3,291.54,291.15,297.49,295.25,297.49,298.46,291.54,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.93,0.93,0.0,71.31,410.0,80670.8,0.0,14288.42,1.0,284.32,289.97,298.28,302.46,293.15,293.15,283.15,20274.92,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.41,4.11,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12609.88,0.0,1503.21,2275.33,0.0,3367.16,0.93,1.0,0.0,3.0,1.0,0.0
16272000.0,298.28,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.26,298.52,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.27,298.41,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.2,298.5,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.27,298.12,297.15,293.15,0.0,0.0,291.43,1.0,1.0,1.3,291.43,291.15,297.65,295.33,297.65,298.44,291.43,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.94,0.94,0.0,71.32,410.0,84686.48,0.0,14288.4,1.0,284.31,289.86,298.35,302.75,293.15,293.15,283.15,22883.6,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13199.25,0.0,1825.28,2275.33,0.0,3484.51,1.0,1.0,0.0,3.0,1.0,0.0
16272300.0,298.27,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.26,298.52,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.27,298.4,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.2,298.5,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.27,298.11,297.15,293.15,0.0,0.0,291.47,1.0,1.0,1.3,291.47,291.15,297.81,295.41,297.81,298.43,291.47,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.96,0.96,0.0,71.32,410.0,85538.42,0.0,14288.38,1.0,284.31,289.89,298.41,302.87,293.15,293.15,283.15,22353.42,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13322.48,0.0,1840.16,2275.33,0.0,3527.07,1.0,1.0,0.0,3.0,1.0,0.0
16272600.0,298.28,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.26,298.52,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.27,298.41,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.2,298.5,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.27,298.12,297.15,293.15,0.0,0.0,291.53,1.0,1.0,1.3,291.53,291.15,297.97,295.48,297.97,298.44,291.53,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.98,0.98,0.0,71.33,410.0,86191.91,0.0,14288.37,1.0,284.32,289.93,298.48,302.97,293.15,293.15,283.15,21622.08,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13432.51,0.0,1837.12,2275.33,0.0,3526.53,1.0,1.0,0.0,3.0,1.0,0.0
16272900.0,298.29,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.26,298.54,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.27,298.42,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.2,298.52,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.27,298.13,297.15,293.15,0.0,0.0,291.59,1.0,1.0,1.3,291.59,291.15,298.12,295.55,298.12,298.45,291.59,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.33,410.0,86788.66,0.0,14288.36,1.0,284.33,289.97,298.55,303.07,293.15,293.15,283.15,21123.85,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13535.65,0.0,1835.05,2275.33,0.0,3523.34,1.0,1.0,0.0,3.0,1.0,0.0
16273200.0,298.3,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.26,298.55,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.27,298.43,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.2,298.53,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.27,298.14,297.15,293.15,0.0,0.0,291.61,1.0,1.0,1.3,291.61,291.15,298.28,295.61,298.28,298.47,291.61,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.34,410.0,87974.81,0.0,14288.35,1.0,284.24,289.97,298.62,303.21,293.15,293.15,283.05,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13738.61,0.0,1835.04,2275.33,0.0,3536.73,1.0,1.0,0.0,3.0,1.0,0.0
16273500.0,298.29,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.26,298.55,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.27,298.43,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.2,298.53,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.27,298.13,297.15,293.15,0.0,0.0,291.37,1.0,1.0,1.3,291.36,291.15,298.44,295.67,298.44,298.46,291.36,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.34,410.0,94237.01,0.0,14288.34,1.0,283.48,289.62,298.71,303.69,293.15,293.15,282.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14975.59,0.0,1835.04,2275.33,0.0,3681.19,1.0,1.0,0.0,3.0,1.0,0.0
16273800.0,298.13,297.15,293.15,0.0,0.0,290.19,1.0,1.0,0.25,298.39,297.15,293.15,0.0,0.0,290.19,1.0,1.0,0.26,298.27,297.15,293.15,0.0,0.0,290.19,1.0,1.0,0.2,298.37,297.15,293.15,0.0,0.0,290.19,1.0,1.0,0.26,297.96,297.15,293.15,0.0,0.0,290.19,1.0,1.0,1.26,290.19,291.15,298.6,295.74,298.41,298.31,290.21,1.0,1.0,0.08,0.08,0.92,0.08,5.95,1.08,4.87,-1.07,0.88,0.88,0.0,-153.24,410.0,86961.61,0.0,13994.02,1.0,282.76,288.48,298.68,303.39,293.15,293.15,281.55,25679.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14135.0,0.0,1854.03,2275.33,0.0,3683.74,1.0,1.0,0.0,3.0,1.0,0.0
16274100.0,298.24,297.15,293.15,0.0,0.0,290.68,1.0,1.0,0.25,298.51,297.15,293.15,0.0,0.0,290.68,1.0,1.0,0.27,298.38,297.15,293.15,0.0,0.0,290.68,1.0,1.0,0.2,298.49,297.15,293.15,0.0,0.0,290.68,1.0,1.0,0.27,298.07,297.15,293.15,0.0,0.0,290.68,1.0,1.0,1.27,290.69,291.15,298.76,295.8,298.56,298.42,290.69,1.0,1.0,0.09,0.09,0.91,0.09,6.01,1.28,4.73,-1.26,0.9,0.9,0.0,-60.98,410.0,83333.98,0.0,14073.7,1.0,283.55,289.01,298.75,303.03,293.15,293.15,282.45,25016.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13304.86,0.0,1851.26,2275.33,0.0,3349.08,1.0,1.0,0.0,3.0,1.0,0.0
16274400.0,298.28,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.26,298.55,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.27,298.42,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.2,298.53,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.27,298.11,297.15,293.15,0.0,0.0,290.83,1.0,1.0,1.28,290.83,291.15,298.92,295.86,298.67,298.46,290.83,1.0,1.0,0.1,0.1,0.9,0.1,6.05,1.42,4.62,-1.4,0.9,0.9,0.0,-15.07,410.0,83910.16,0.0,14127.26,1.0,283.62,289.13,298.88,303.29,293.15,293.15,282.45,25040.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13584.36,0.0,1851.36,2275.33,0.0,3329.71,1.0,1.0,0.0,3.0,1.0,0.0
16274700.0,298.29,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.26,298.56,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.27,298.44,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.2,298.54,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.27,298.12,297.15,293.15,0.0,0.0,290.98,1.0,1.0,1.28,290.98,291.15,299.08,295.92,298.77,298.47,290.99,1.0,1.0,0.11,0.11,0.89,0.11,6.08,1.54,4.54,-1.5,0.9,0.9,0.0,7.11,410.0,83087.86,0.0,14165.75,1.0,283.85,289.29,298.9,303.21,293.15,293.15,282.75,24968.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13277.47,0.0,1851.06,2275.33,0.0,3302.99,1.0,1.0,0.0,3.0,1.0,0.0
16275000.0,298.3,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.26,298.58,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,298.45,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.2,298.55,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,298.13,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.29,291.08,291.15,299.23,295.99,298.88,298.49,291.08,1.0,1.0,0.11,0.11,0.89,0.11,6.1,1.63,4.47,-1.59,0.9,0.9,0.0,16.19,410.0,83438.45,0.0,14195.75,1.0,283.89,289.37,298.97,303.32,293.15,293.15,282.75,24798.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13449.9,0.0,1850.35,2275.33,0.0,3282.99,1.0,1.0,0.0,3.0,1.0,0.0
16275300.0,298.33,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.26,298.59,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.27,298.46,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.2,298.56,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.27,298.14,297.15,293.15,0.0,0.0,291.06,1.0,1.0,1.29,291.06,291.15,299.39,296.05,298.99,298.5,291.06,1.0,1.0,0.12,0.12,0.88,0.12,6.11,1.71,4.4,-1.66,0.89,0.89,0.0,19.49,410.0,85600.78,0.0,14219.02,1.0,283.68,289.32,299.07,303.6,293.15,293.15,282.45,24983.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13982.09,0.0,1851.12,2275.33,0.0,3312.99,1.0,1.0,0.0,3.0,1.0,0.0
16275600.0,298.35,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.26,298.61,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.27,298.47,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.2,298.58,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.27,298.15,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.29,291.1,291.15,299.55,296.12,299.1,298.52,291.1,1.0,1.0,0.12,0.12,0.88,0.12,6.13,1.77,4.36,-1.72,0.9,0.9,0.0,21.98,410.0,86498.53,0.0,14235.57,1.0,283.65,289.34,299.14,303.69,293.15,293.15,282.45,24980.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14019.93,0.0,1851.11,2275.33,0.0,3325.7,1.0,1.0,0.0,3.0,1.0,0.0
16275900.0,298.38,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.26,298.63,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.27,298.49,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.2,298.6,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.27,298.16,297.15,293.15,0.0,0.0,291.07,1.0,1.0,1.29,291.07,291.15,299.7,296.19,299.21,298.53,291.07,1.0,1.0,0.12,0.12,0.88,0.12,6.13,1.81,4.32,-1.75,0.89,0.89,0.0,24.52,410.0,88715.62,0.0,14247.09,1.0,283.42,289.27,299.23,303.94,293.15,293.15,282.15,25004.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14549.33,0.0,1851.21,2275.33,0.0,3361.3,1.0,1.0,0.0,3.0,1.0,0.0
16276200.0,298.39,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.26,298.63,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.27,298.49,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.2,298.6,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.27,298.16,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.3,291.09,291.15,299.84,296.26,299.31,298.54,291.09,1.0,1.0,0.13,0.13,0.87,0.13,6.14,1.84,4.3,-1.78,0.89,0.89,0.0,27.33,410.0,89473.9,0.0,14254.92,1.0,283.39,289.27,299.27,303.98,293.15,293.15,282.15,25083.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14551.58,0.0,1851.54,2275.33,0.0,3373.76,1.0,1.0,0.0,3.0,1.0,0.0
16276500.0,298.42,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.26,298.65,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,298.5,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.2,298.61,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,298.16,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.3,291.21,291.15,299.98,296.31,299.4,298.55,291.21,1.0,1.0,0.13,0.13,0.87,0.13,6.14,1.86,4.28,-1.8,0.91,0.91,0.0,30.03,410.0,88340.53,0.0,14260.46,1.0,283.62,289.4,299.29,303.88,293.15,293.15,282.45,24569.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14175.98,0.0,1849.39,2275.33,0.0,3336.9,1.0,1.0,0.0,3.0,1.0,0.0
16276800.0,298.44,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.26,298.66,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.27,298.5,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.2,298.62,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.27,298.17,297.15,293.15,0.0,0.0,291.06,1.0,1.0,1.3,291.06,291.15,300.1,296.36,299.49,298.56,291.06,1.0,1.0,0.13,0.13,0.87,0.13,6.15,1.88,4.26,-1.81,0.89,0.89,0.0,32.39,410.0,92187.65,0.0,14264.61,1.0,283.13,289.19,299.38,304.25,293.15,293.15,281.85,25198.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15070.6,0.0,1852.02,2275.33,0.0,3418.25,1.0,1.0,0.0,3.0,1.0,0.0
16277100.0,298.46,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.26,298.67,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,298.51,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.2,298.62,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,298.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.3,291.17,291.15,300.22,296.4,299.57,298.57,291.17,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.9,4.25,-1.82,0.9,0.9,0.0,34.42,410.0,90936.01,0.0,14267.82,1.0,283.35,289.31,299.39,304.11,293.15,293.15,282.15,24819.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14647.53,0.0,1850.44,2275.33,0.0,3380.81,1.0,1.0,0.0,3.0,1.0,0.0
16277400.0,298.48,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.26,298.68,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,298.52,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.2,298.63,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,298.17,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.3,291.22,291.15,300.33,296.45,299.65,298.59,291.22,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.91,4.24,-1.83,0.91,0.91,0.0,36.16,410.0,90931.23,0.0,14270.36,1.0,283.39,289.36,299.43,304.18,293.15,293.15,282.15,24433.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14781.63,0.0,1848.82,2275.33,0.0,3359.07,1.0,1.0,0.0,3.0,1.0,0.0
16277700.0,298.5,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.26,298.7,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,298.53,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.2,298.64,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,298.18,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.3,291.17,291.15,300.44,296.48,299.72,298.6,291.17,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.92,4.23,-1.84,0.9,0.9,0.0,37.65,410.0,92754.01,0.0,14272.41,1.0,283.17,289.28,299.5,304.42,293.15,293.15,281.85,24471.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15326.55,0.0,1848.98,2275.33,0.0,3384.65,1.0,1.0,0.0,3.0,1.0,0.0
16278000.0,298.5,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,298.7,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,298.53,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,298.65,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,298.17,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.3,291.16,291.15,300.54,296.52,299.79,298.6,291.16,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.93,4.22,-1.84,0.9,0.9,0.0,38.93,410.0,93358.22,0.0,14274.1,1.0,283.12,289.25,299.5,304.39,293.15,293.15,281.85,24707.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15250.0,0.0,1849.97,2275.33,0.0,3401.75,1.0,1.0,0.0,3.0,1.0,0.0
16278300.0,298.51,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.26,298.71,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,298.53,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.2,298.65,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,298.17,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.3,291.11,291.15,300.64,296.55,299.86,298.61,291.11,1.0,1.0,0.14,0.14,0.86,0.14,6.16,1.94,4.22,-1.84,0.9,0.9,0.0,40.03,410.0,95103.0,0.0,14275.51,1.0,282.91,289.17,299.57,304.62,293.15,293.15,281.55,24921.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15808.11,0.0,1850.86,2275.33,0.0,3424.49,1.0,1.0,0.0,3.0,1.0,0.0
16278600.0,298.52,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.26,298.72,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,298.54,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.2,298.66,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,298.17,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.3,291.11,291.15,300.74,296.59,299.93,298.62,291.11,1.0,1.0,0.14,0.14,0.86,0.14,6.16,1.94,4.21,-1.85,0.9,0.9,0.0,40.99,410.0,95588.8,0.0,14276.7,1.0,282.87,289.16,299.6,304.65,293.15,293.15,281.55,25039.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15775.94,0.0,1851.35,2275.33,0.0,3433.29,1.0,1.0,0.0,3.0,1.0,0.0
16278900.0,298.52,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.26,298.73,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,298.54,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.2,298.66,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,298.18,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.3,291.21,291.15,300.85,296.62,300.0,298.62,291.21,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.95,4.21,-1.85,0.91,0.91,0.0,41.82,410.0,94257.78,0.0,14277.73,1.0,283.09,289.27,299.6,304.51,293.15,293.15,281.85,24605.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15310.75,0.0,1849.54,2275.33,0.0,3398.29,1.0,1.0,0.0,3.0,1.0,0.0
16279200.0,298.52,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.26,298.73,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.27,298.54,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.2,298.66,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.27,298.17,297.15,293.15,0.0,0.0,291.05,1.0,1.0,1.3,291.05,291.15,300.95,296.65,300.06,298.62,291.05,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.95,4.2,-1.85,0.89,0.89,0.0,42.55,410.0,97934.45,0.0,14278.62,1.0,282.6,289.05,299.67,304.86,293.15,293.15,281.25,25342.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16288.54,0.0,1852.62,2275.33,0.0,3469.82,1.0,1.0,0.0,3.0,1.0,0.0
16279500.0,298.53,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.26,298.74,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,298.55,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.2,298.67,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,298.18,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.3,291.2,291.15,301.05,296.69,300.13,298.63,291.2,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.96,4.2,-1.86,0.91,0.91,0.0,43.18,410.0,95934.71,0.0,14279.4,1.0,282.92,289.23,299.7,304.79,293.15,293.15,281.55,24382.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16002.95,0.0,1848.61,2275.33,0.0,3398.86,1.0,1.0,0.0,3.0,1.0,0.0
