time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16279800.0,298.51,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.26,298.73,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,298.55,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.2,298.67,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,298.17,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.3,291.19,291.15,301.16,296.72,300.2,298.62,291.19,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.96,4.2,-1.86,0.91,0.91,0.0,43.74,410.0,96517.37,0.0,14280.09,1.0,282.87,289.2,299.7,304.76,293.15,293.15,281.55,24567.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15922.42,0.0,1849.38,2275.33,0.0,3414.25,1.0,1.0,0.0,3.0,1.0,0.0
16280100.0,298.51,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,298.73,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,298.55,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,298.67,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,298.17,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,301.26,296.75,300.26,298.62,291.13,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,0.9,0.9,0.0,44.23,410.0,98246.28,0.0,14280.7,1.0,282.65,289.12,299.77,304.99,293.15,293.15,281.25,24734.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16513.84,0.0,1850.08,2275.33,0.0,3435.58,1.0,1.0,0.0,3.0,1.0,0.0
16280400.0,298.5,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,298.73,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,298.55,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,298.67,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,298.17,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,301.36,296.78,300.33,298.62,291.13,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,0.9,0.9,0.0,44.67,410.0,98721.24,0.0,14281.25,1.0,282.61,289.1,299.8,305.02,293.15,293.15,281.25,24809.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16479.69,0.0,1850.39,2275.33,0.0,3442.93,1.0,1.0,0.0,3.0,1.0,0.0
16280700.0,298.49,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.26,298.73,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,298.54,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.2,298.67,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,298.16,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.3,291.22,291.15,301.46,296.82,300.39,298.62,291.23,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,0.91,0.91,0.0,45.05,410.0,97345.09,0.0,14281.74,1.0,282.83,289.21,299.79,304.85,293.15,293.15,281.55,24584.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15959.96,0.0,1849.45,2275.33,0.0,3407.32,1.0,1.0,0.0,3.0,1.0,0.0
16281000.0,298.49,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.26,298.73,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.27,298.54,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.2,298.67,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.27,298.16,297.15,293.15,0.0,0.0,291.06,1.0,1.0,1.3,291.06,291.15,301.56,296.85,300.45,298.61,291.06,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.98,4.19,-1.86,0.89,0.89,0.0,45.4,410.0,101003.57,0.0,14282.19,1.0,282.34,288.99,299.87,305.22,293.15,293.15,280.95,25265.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17018.31,0.0,1852.3,2275.33,0.0,3474.51,1.0,1.0,0.0,3.0,1.0,0.0
16281300.0,298.48,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,298.73,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,298.54,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,298.67,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,298.16,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.3,291.16,291.15,301.66,296.88,300.51,298.61,291.16,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.98,4.18,-1.86,0.9,0.9,0.0,45.71,410.0,99647.12,0.0,14282.59,1.0,282.57,289.1,299.87,305.07,293.15,293.15,281.25,24956.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16486.64,0.0,1851.01,2275.33,0.0,3438.83,1.0,1.0,0.0,3.0,1.0,0.0
16281600.0,298.48,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.26,298.73,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,298.55,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.2,298.67,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,298.16,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.3,291.2,291.15,301.76,296.92,300.58,298.62,291.2,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.98,4.18,-1.86,0.9,0.9,0.0,45.99,410.0,99573.16,0.0,14282.95,1.0,282.61,289.14,299.91,305.13,293.15,293.15,281.25,24640.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16622.96,0.0,1849.69,2275.33,0.0,3417.42,1.0,1.0,0.0,3.0,1.0,0.0
16281900.0,298.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.26,298.74,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,298.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.2,298.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,298.16,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.3,291.15,291.15,301.86,296.96,300.64,298.62,291.15,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.98,4.18,-1.86,0.9,0.9,0.0,46.25,410.0,101352.26,0.0,14283.28,1.0,282.39,289.06,299.97,305.37,293.15,293.15,280.95,24748.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17265.61,0.0,1850.14,2275.33,0.0,3436.27,1.0,1.0,0.0,3.0,1.0,0.0
16282200.0,298.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.26,298.75,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,298.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.2,298.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,298.16,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.3,291.15,291.15,301.96,297.0,300.71,298.63,291.15,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.98,4.18,-1.87,0.9,0.9,0.0,46.48,410.0,101898.81,0.0,14283.57,1.0,282.35,289.05,300.01,305.41,293.15,293.15,280.95,24745.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17248.57,0.0,1850.12,2275.33,0.0,3440.31,1.0,1.0,0.0,3.0,1.0,0.0
16282500.0,298.5,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.26,298.76,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.27,298.57,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.2,298.7,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.27,298.16,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.3,291.09,291.15,302.05,297.05,300.77,298.64,291.09,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.18,-1.87,0.89,0.89,0.0,46.7,410.0,103782.97,0.0,14283.83,1.0,282.12,288.96,300.06,305.59,293.15,293.15,280.65,25074.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17877.71,0.0,1851.5,2275.33,0.0,3460.56,1.0,1.0,0.0,3.0,1.0,0.0
16282800.0,298.51,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.26,298.78,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.27,298.58,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.2,298.71,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.27,298.16,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.3,291.1,291.15,302.15,297.09,300.84,298.65,291.1,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,0.89,0.89,0.0,46.91,410.0,104336.77,0.0,14284.06,1.0,282.09,288.95,300.1,305.64,293.15,293.15,280.65,25206.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17866.17,0.0,1852.05,2275.33,0.0,3461.07,1.0,1.0,0.0,3.0,1.0,0.0
16283100.0,298.53,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.26,298.8,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,298.59,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.2,298.72,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,298.17,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.3,291.21,291.15,302.25,297.15,300.91,298.67,291.21,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,0.9,0.9,0.0,47.1,410.0,103131.28,0.0,14284.26,1.0,282.31,289.07,300.13,305.53,293.15,293.15,280.95,24738.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17336.66,0.0,1850.1,2275.33,0.0,3422.39,1.0,1.0,0.0,3.0,1.0,0.0
16283400.0,298.55,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.26,298.83,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.27,298.61,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.2,298.75,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.27,298.18,297.15,293.15,0.0,0.0,291.26,1.0,1.0,1.3,291.26,291.15,302.34,297.21,300.98,298.69,291.26,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,0.91,0.91,0.0,47.3,410.0,103240.09,0.0,14284.42,1.0,282.36,289.12,300.19,305.62,293.15,293.15,280.95,24248.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17524.84,0.0,1848.05,2275.33,0.0,3396.52,1.0,1.0,0.0,3.0,1.0,0.0
16283700.0,298.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,298.85,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,298.63,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,298.76,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,298.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.3,291.17,291.15,302.43,297.28,301.04,298.71,291.17,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,0.9,0.9,0.0,47.49,410.0,105858.7,0.0,14284.55,1.0,282.05,288.99,300.26,305.81,293.15,293.15,280.65,24793.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18036.03,0.0,1850.33,2275.33,0.0,3434.78,1.0,1.0,0.0,3.0,1.0,0.0
16284000.0,298.59,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.26,298.88,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.27,298.64,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.2,298.78,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.27,298.19,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.3,291.23,291.15,302.52,297.35,301.11,298.73,291.23,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,0.91,0.91,0.0,47.67,410.0,106009.06,0.0,14284.66,1.0,282.09,289.04,300.33,305.92,293.15,293.15,280.65,24369.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18244.45,0.0,1848.56,2275.33,0.0,3406.16,1.0,1.0,0.0,3.0,1.0,0.0
16284300.0,298.6,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,298.9,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,298.65,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,298.79,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,298.19,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.14,291.15,302.61,297.42,301.17,298.75,291.14,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,0.9,0.9,0.0,47.84,410.0,108655.1,0.0,14284.76,1.0,281.79,288.91,300.41,306.12,293.15,293.15,280.35,24991.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18806.25,0.0,1851.15,2275.33,0.0,3438.86,1.0,1.0,0.0,3.0,1.0,0.0
16284600.0,298.62,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.26,298.93,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,298.67,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.2,298.81,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,298.2,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.3,291.2,291.15,302.69,297.5,301.23,298.77,291.2,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,0.9,0.9,0.0,48.0,410.0,108836.16,0.0,14284.85,1.0,281.83,288.97,300.49,306.23,293.15,293.15,280.35,24613.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19034.21,0.0,1849.58,2275.33,0.0,3408.87,1.0,1.0,0.0,3.0,1.0,0.0
16284900.0,298.63,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.26,298.95,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,298.69,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.2,298.83,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,298.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.3,291.16,291.15,302.77,297.58,301.29,298.79,291.16,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,0.9,0.9,0.0,48.15,410.0,110874.26,0.0,14284.95,1.0,281.62,288.91,300.59,306.53,293.15,293.15,280.05,24613.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19900.37,0.0,1849.58,2275.33,0.0,3414.04,1.0,1.0,0.0,3.0,1.0,0.0
16285200.0,298.64,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.26,298.97,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,298.7,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.2,298.84,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,298.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.3,291.18,291.15,302.85,297.66,301.34,298.8,291.18,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,0.9,0.9,0.0,48.28,410.0,111740.45,0.0,14285.04,1.0,281.57,288.9,300.65,306.57,293.15,293.15,280.05,24753.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19903.16,0.0,1850.16,2275.33,0.0,3407.72,1.0,1.0,0.0,3.0,1.0,0.0
16285500.0,298.65,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.26,298.99,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,298.71,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.2,298.85,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,298.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.3,291.14,291.15,302.93,297.75,301.4,298.81,291.14,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,0.9,0.9,0.0,48.41,410.0,113770.98,0.0,14285.13,1.0,281.35,288.84,300.76,306.87,293.15,293.15,279.75,24813.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20827.9,0.0,1850.41,2275.33,0.0,3410.85,1.0,1.0,0.0,3.0,1.0,0.0
16285800.0,298.65,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,299.0,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,298.72,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,298.86,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,298.22,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.3,291.16,291.15,303.01,297.83,301.45,298.82,291.16,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,0.9,0.9,0.0,48.52,410.0,114568.12,0.0,14285.22,1.0,281.32,288.85,300.84,306.97,293.15,293.15,279.75,24719.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20902.44,0.0,1850.02,2275.33,0.0,3401.26,1.0,1.0,0.0,3.0,1.0,0.0
16286100.0,298.66,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.26,299.01,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,298.73,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.2,298.87,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,298.22,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.3,291.18,291.15,303.08,297.91,301.5,298.83,291.18,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,0.9,0.9,0.0,48.62,410.0,115420.11,0.0,14285.32,1.0,281.28,288.86,300.91,307.09,293.15,293.15,278.85,24619.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21642.65,0.0,1849.6,2275.33,0.0,3395.59,1.0,1.0,0.0,3.0,1.0,0.0
16286400.0,298.67,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.26,299.03,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,298.74,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.2,298.88,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,298.23,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.3,291.24,291.15,303.15,297.99,301.55,298.84,291.24,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,0.91,0.91,0.0,48.7,410.0,115576.37,0.0,14285.42,1.0,281.34,288.91,300.98,307.17,293.15,293.15,278.25,24166.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21690.06,0.0,1847.71,2275.33,0.0,3371.65,1.0,1.0,0.0,3.0,1.0,0.0
16286700.0,298.67,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.26,299.03,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.27,298.74,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.2,298.88,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.27,298.23,297.15,293.15,0.0,0.0,291.29,1.0,1.0,1.3,291.29,291.15,303.2,298.05,301.58,298.84,291.29,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,0.92,0.92,0.0,48.78,410.0,115698.35,0.0,14285.53,1.0,281.39,288.97,301.05,307.25,293.15,293.15,278.15,23656.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21734.76,0.0,1845.58,2275.33,0.0,3352.72,1.0,1.0,0.0,3.0,1.0,0.0
16287000.0,298.67,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.26,299.04,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.27,298.75,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.2,298.89,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.27,298.23,297.15,293.15,0.0,0.0,291.33,1.0,1.0,1.3,291.33,291.15,303.22,298.1,301.6,298.85,291.33,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,0.94,0.94,0.0,48.85,410.0,115803.53,0.0,14285.63,1.0,281.43,289.0,301.1,307.31,293.15,293.15,278.15,23151.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21770.67,0.0,1843.48,2275.33,0.0,3340.28,1.0,1.0,0.0,3.0,1.0,0.0
16287300.0,298.68,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.26,299.05,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.27,298.76,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.2,298.9,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.27,298.23,297.15,293.15,0.0,0.0,291.35,1.0,1.0,1.3,291.36,291.15,303.22,298.13,301.6,298.86,291.36,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,0.95,0.95,0.0,48.91,410.0,115892.59,0.0,14285.73,1.0,281.46,289.03,301.13,307.35,293.15,293.15,278.15,22677.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21798.18,0.0,1841.51,2275.33,0.0,3332.48,1.0,1.0,0.0,3.0,1.0,0.0
16287600.0,298.68,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.26,299.05,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.27,298.77,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.2,298.9,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.27,298.24,297.15,293.15,0.0,0.0,291.37,1.0,1.0,1.3,291.37,291.15,303.2,298.15,301.59,298.87,291.37,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,0.96,0.96,0.0,48.96,410.0,115967.37,0.0,14285.83,1.0,281.49,289.05,301.15,307.38,293.15,293.15,278.15,22242.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21818.69,0.0,1839.7,2275.33,0.0,3328.12,1.0,1.0,0.0,3.0,1.0,0.0
16287900.0,298.68,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.26,299.06,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.27,298.77,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.2,298.91,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.27,298.24,297.15,293.15,0.0,0.0,291.38,1.0,1.0,1.3,291.38,291.15,303.17,298.16,301.57,298.87,291.38,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,0.97,0.97,0.0,49.01,410.0,116030.74,0.0,14285.93,1.0,281.5,289.07,301.16,307.39,293.15,293.15,278.15,21849.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21833.75,0.0,1838.06,2275.33,0.0,3325.92,1.0,1.0,0.0,3.0,1.0,0.0
16288200.0,298.68,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.26,299.06,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.27,298.78,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.2,298.91,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.27,298.24,297.15,293.15,0.0,0.0,291.39,1.0,1.0,1.3,291.39,291.15,303.13,298.17,301.55,298.87,291.39,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,0.99,0.99,0.0,49.05,410.0,116087.04,0.0,14286.02,1.0,281.52,289.08,301.17,307.4,293.15,293.15,278.15,21492.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21845.27,0.0,1836.58,2275.33,0.0,3324.78,1.0,1.0,0.0,3.0,1.0,0.0
16288500.0,298.69,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.26,299.06,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.27,298.78,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.2,298.91,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.27,298.24,297.15,293.15,0.0,0.0,291.39,1.0,1.0,1.3,291.39,291.15,303.09,298.18,301.53,298.88,291.39,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.1,410.0,116139.32,0.0,14286.11,1.0,281.53,289.08,301.18,307.41,293.15,293.15,278.15,21182.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21855.17,0.0,1835.29,2275.33,0.0,3323.6,1.0,1.0,0.0,3.0,1.0,0.0
16288800.0,298.69,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.26,299.07,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.27,298.79,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.2,298.92,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.27,298.24,297.15,293.15,0.0,0.0,291.4,1.0,1.0,1.3,291.4,291.15,303.06,298.19,301.51,298.88,291.4,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.13,410.0,116174.99,0.0,14286.19,1.0,281.53,289.09,301.19,307.42,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21862.77,0.0,1835.04,2275.33,0.0,3320.94,1.0,1.0,0.0,3.0,1.0,0.0
16289100.0,298.69,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.26,299.07,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.27,298.79,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.2,298.92,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.27,298.24,297.15,293.15,0.0,0.0,291.41,1.0,1.0,1.3,291.41,291.15,303.05,298.2,301.5,298.88,291.41,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.17,410.0,116220.44,0.0,14286.27,1.0,281.55,289.11,301.2,307.44,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21871.96,0.0,1835.04,2275.33,0.0,3315.65,1.0,1.0,0.0,3.0,1.0,0.0
16289400.0,298.69,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.26,299.07,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.27,298.79,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.2,298.92,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.27,298.25,297.15,293.15,0.0,0.0,291.43,1.0,1.0,1.3,291.43,291.15,303.05,298.23,301.51,298.88,291.43,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.21,410.0,116282.74,0.0,14286.34,1.0,281.56,289.13,301.22,307.47,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21886.13,0.0,1835.04,2275.33,0.0,3306.8,1.0,1.0,0.0,3.0,1.0,0.0
16289700.0,298.69,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.26,299.07,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.27,298.8,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.2,298.92,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.27,298.25,297.15,293.15,0.0,0.0,291.46,1.0,1.0,1.3,291.46,291.15,303.09,298.27,301.53,298.89,291.46,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.25,410.0,116367.61,0.0,14286.4,1.0,281.59,289.16,301.26,307.51,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21907.18,0.0,1835.04,2275.33,0.0,3293.0,1.0,1.0,0.0,3.0,1.0,0.0
16290000.0,298.69,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.26,299.08,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.27,298.81,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.2,298.93,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.27,298.25,297.15,293.15,0.0,0.0,291.51,1.0,1.0,1.3,291.51,291.15,303.15,298.32,301.57,298.89,291.51,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.28,410.0,116480.63,0.0,14286.46,1.0,281.62,289.2,301.32,307.56,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21937.47,0.0,1835.04,2275.33,0.0,3273.3,1.0,1.0,0.0,3.0,1.0,0.0
16290300.0,298.72,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.26,299.1,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.27,298.84,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.2,298.96,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.27,298.28,297.15,293.15,0.0,0.0,291.57,1.0,1.0,1.3,291.57,291.15,303.23,298.38,301.63,298.92,291.57,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.32,410.0,116612.88,0.0,14286.51,1.0,281.67,289.25,301.38,307.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21975.65,0.0,1835.04,2275.33,0.0,3253.01,1.0,1.0,0.0,3.0,1.0,0.0
16290600.0,298.73,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.26,299.12,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.27,298.85,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.2,298.97,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.27,298.29,297.15,293.15,0.0,0.0,291.62,1.0,1.0,1.3,291.62,291.15,303.32,298.44,301.69,298.93,291.62,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.35,410.0,116727.59,0.0,14286.56,1.0,281.71,289.31,301.44,307.7,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22012.17,0.0,1835.04,2275.33,0.0,3235.26,1.0,1.0,0.0,3.0,1.0,0.0
16290900.0,298.74,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.26,299.13,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.27,298.87,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.2,298.98,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.27,298.3,297.15,293.15,0.0,0.0,291.67,1.0,1.0,1.3,291.68,291.15,303.4,298.5,301.75,298.94,291.68,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.38,410.0,116837.68,0.0,14286.61,1.0,281.75,289.35,301.49,307.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22046.42,0.0,1835.04,2275.33,0.0,3219.12,1.0,1.0,0.0,3.0,1.0,0.0
16291200.0,298.75,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.26,299.13,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.27,298.88,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.2,298.99,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.27,298.31,297.15,293.15,0.0,0.0,291.72,1.0,1.0,1.3,291.72,291.15,303.48,298.55,301.81,298.95,291.72,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.42,410.0,116943.6,0.0,14286.65,1.0,281.79,289.4,301.54,307.82,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22078.57,0.0,1835.04,2275.33,0.0,3204.1,1.0,1.0,0.0,3.0,1.0,0.0
16291500.0,298.76,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.26,299.14,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.27,298.89,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.2,299.0,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.27,298.32,297.15,293.15,0.0,0.0,291.77,1.0,1.0,1.3,291.77,291.15,303.57,298.59,301.86,298.96,291.77,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.45,410.0,117046.34,0.0,14286.7,1.0,281.83,289.44,301.59,307.87,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22109.06,0.0,1835.04,2275.33,0.0,3190.15,1.0,1.0,0.0,3.0,1.0,0.0
16291800.0,298.76,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.26,299.15,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.27,298.9,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.2,299.0,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.27,298.33,297.15,293.15,0.0,0.0,291.82,1.0,1.0,1.3,291.82,291.15,303.65,298.64,301.92,298.97,291.82,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.48,410.0,117146.23,0.0,14286.74,1.0,281.86,289.48,301.63,307.92,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22138.03,0.0,1835.04,2275.33,0.0,3176.87,1.0,1.0,0.0,3.0,1.0,0.0
16292100.0,298.77,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.26,299.16,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.27,298.91,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.2,299.01,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.27,298.33,297.15,293.15,0.0,0.0,291.86,1.0,1.0,1.3,291.86,291.15,303.73,298.68,301.97,298.98,291.86,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.51,410.0,117244.05,0.0,14286.77,1.0,281.89,289.52,301.68,307.97,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22165.96,0.0,1835.04,2275.33,0.0,3164.28,1.0,1.0,0.0,3.0,1.0,0.0
16292400.0,298.78,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.26,299.16,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.27,298.92,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.2,299.02,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.27,298.34,297.15,293.15,0.0,0.0,291.9,1.0,1.0,1.3,291.9,291.15,303.82,298.72,302.03,298.98,291.9,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.54,410.0,117340.41,0.0,14286.8,1.0,281.92,289.55,301.72,308.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22193.09,0.0,1835.04,2275.33,0.0,3152.03,1.0,1.0,0.0,3.0,1.0,0.0
16292700.0,298.78,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.26,299.17,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.27,298.94,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.2,299.02,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.27,298.35,297.15,293.15,0.0,0.0,291.94,1.0,1.0,1.3,291.94,291.15,303.9,298.76,302.08,298.99,291.94,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.57,410.0,117436.48,0.0,14286.83,1.0,281.95,289.59,301.76,308.06,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22219.79,0.0,1835.04,2275.33,0.0,3139.95,1.0,1.0,0.0,3.0,1.0,0.0
16293000.0,298.79,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.26,299.18,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.27,298.95,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.2,299.03,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.27,298.36,297.15,293.15,0.0,0.0,291.98,1.0,1.0,1.3,291.98,291.15,303.98,298.8,302.14,299.0,291.98,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.61,410.0,117533.27,0.0,14286.84,1.0,281.98,289.63,301.8,308.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22246.47,0.0,1835.04,2275.33,0.0,3127.87,1.0,1.0,0.0,3.0,1.0,0.0
16293300.0,298.8,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.26,299.19,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.27,298.97,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.2,299.04,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.27,298.36,297.15,293.15,0.0,0.0,292.03,1.0,1.0,1.3,292.03,291.15,304.07,298.84,302.2,299.01,292.03,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.65,410.0,117631.42,0.0,14286.85,1.0,282.01,289.67,301.84,308.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22273.41,0.0,1835.04,2275.33,0.0,3115.5,1.0,1.0,0.0,3.0,1.0,0.0
16293600.0,298.81,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.26,299.2,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.27,298.99,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.2,299.05,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.27,298.37,297.15,293.15,0.0,0.0,292.07,1.0,1.0,1.3,292.07,291.15,304.15,298.88,302.25,299.03,292.07,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.69,410.0,117731.8,0.0,14286.85,1.0,282.04,289.7,301.88,308.2,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22301.01,0.0,1835.04,2275.33,0.0,3102.62,1.0,1.0,0.0,3.0,1.0,0.0
16293900.0,298.82,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.26,299.21,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.27,299.01,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.2,299.06,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.27,298.38,297.15,293.15,0.0,0.0,292.11,1.0,1.0,1.3,292.11,291.15,304.23,298.92,302.31,299.04,292.11,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.74,410.0,117824.02,0.0,14286.85,1.0,282.08,289.74,301.92,308.25,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22327.89,0.0,1835.04,2275.33,0.0,3091.42,1.0,1.0,0.0,3.0,1.0,0.0
16294200.0,298.83,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.26,299.23,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.27,299.03,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.2,299.07,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.27,298.39,297.15,293.15,0.0,0.0,292.15,1.0,1.0,1.3,292.15,291.15,304.32,298.95,302.37,299.05,292.15,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.78,410.0,117905.38,0.0,14286.84,1.0,282.1,289.77,301.95,308.29,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22351.2,0.0,1835.04,2275.33,0.0,3082.5,1.0,1.0,0.0,3.0,1.0,0.0
16294500.0,298.84,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.26,299.24,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.27,299.05,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.2,299.09,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.27,298.4,297.15,293.15,0.0,0.0,292.18,1.0,1.0,1.3,292.18,291.15,304.4,298.98,302.43,299.07,292.18,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.83,410.0,117980.21,0.0,14286.84,1.0,282.12,289.8,301.98,308.32,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22371.37,0.0,1835.04,2275.33,0.0,3075.15,1.0,1.0,0.0,3.0,1.0,0.0
16294800.0,298.85,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.26,299.25,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.27,299.07,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.2,299.1,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.27,298.41,297.15,293.15,0.0,0.0,292.21,1.0,1.0,1.3,292.21,291.15,304.48,299.0,302.49,299.08,292.21,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.87,410.0,118050.02,0.0,14286.84,1.0,282.14,289.82,302.0,308.35,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22389.07,0.0,1835.04,2275.33,0.0,3068.74,1.0,1.0,0.0,3.0,1.0,0.0
16295100.0,298.87,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.26,299.27,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.27,299.09,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.2,299.11,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.27,298.42,297.15,293.15,0.0,0.0,292.24,1.0,1.0,1.3,292.24,291.15,304.57,299.02,302.54,299.1,292.24,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.9,410.0,118116.73,0.0,14286.84,1.0,282.16,289.84,302.02,308.37,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22405.31,0.0,1835.04,2275.33,0.0,3062.91,1.0,1.0,0.0,3.0,1.0,0.0
16295400.0,298.88,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.26,299.28,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.27,299.11,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.2,299.12,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.27,298.43,297.15,293.15,0.0,0.0,292.26,1.0,1.0,1.3,292.26,291.15,304.65,299.04,302.6,299.11,292.26,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.94,410.0,118182.18,0.0,14286.85,1.0,282.18,289.87,302.04,308.39,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22420.86,0.0,1835.04,2275.33,0.0,3057.09,1.0,1.0,0.0,3.0,1.0,0.0
16295700.0,298.89,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.26,299.29,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.27,299.14,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.2,299.13,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.27,298.44,297.15,293.15,0.0,0.0,292.29,1.0,1.0,1.3,292.29,291.15,304.73,299.07,302.66,299.12,292.29,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.97,410.0,118248.54,0.0,14286.87,1.0,282.2,289.89,302.06,308.42,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22436.61,0.0,1835.04,2275.33,0.0,3050.73,1.0,1.0,0.0,3.0,1.0,0.0
16296000.0,298.9,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.26,299.3,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.27,299.15,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.2,299.14,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.27,298.44,297.15,293.15,0.0,0.0,292.32,1.0,1.0,1.3,292.32,291.15,304.82,299.09,302.72,299.14,292.32,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.0,410.0,118318.91,0.0,14286.88,1.0,282.21,289.91,302.09,308.45,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22453.52,0.0,1835.04,2275.33,0.0,3043.35,1.0,1.0,0.0,3.0,1.0,0.0
16296300.0,298.91,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.26,299.31,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.27,299.17,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.2,299.15,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.27,298.45,297.15,293.15,0.0,0.0,292.35,1.0,1.0,1.3,292.35,291.15,304.9,299.12,302.77,299.15,292.35,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.02,410.0,118395.85,0.0,14286.91,1.0,282.24,289.94,302.12,308.48,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22472.55,0.0,1835.04,2275.33,0.0,3034.38,1.0,1.0,0.0,3.0,1.0,0.0
16296600.0,298.92,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.26,299.32,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.27,299.19,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.2,299.16,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.27,298.46,297.15,293.15,0.0,0.0,292.39,1.0,1.0,1.3,292.39,291.15,304.98,299.15,302.83,299.16,292.39,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.04,410.0,118482.04,0.0,14286.94,1.0,282.26,289.97,302.15,308.52,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22494.89,0.0,1835.04,2275.33,0.0,3023.46,1.0,1.0,0.0,3.0,1.0,0.0
16296900.0,298.93,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.26,299.32,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.27,299.21,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.2,299.17,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.27,298.47,297.15,293.15,0.0,0.0,292.43,1.0,1.0,1.3,292.43,291.15,305.07,299.19,302.89,299.17,292.43,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.06,410.0,118580.91,0.0,14286.97,1.0,282.29,290.0,302.19,308.56,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22521.34,0.0,1835.04,2275.33,0.0,3009.83,1.0,1.0,0.0,3.0,1.0,0.0
16297200.0,298.94,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.26,299.33,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.27,299.23,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.2,299.18,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.27,298.48,297.15,293.15,0.0,0.0,292.47,1.0,1.0,1.3,292.48,291.15,305.15,299.25,302.94,299.18,292.48,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.07,410.0,118693.1,0.0,14287.01,1.0,282.33,290.05,302.24,308.62,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22553.05,0.0,1835.04,2275.33,0.0,2992.9,1.0,1.0,0.0,3.0,1.0,0.0
16297500.0,298.94,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.26,299.34,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.27,299.24,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.2,299.19,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.27,298.49,297.15,293.15,0.0,0.0,292.5,1.0,1.0,1.3,292.5,291.15,305.16,299.26,302.96,299.19,292.5,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.08,410.0,118708.16,0.0,14287.05,1.0,282.35,290.07,302.26,308.65,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22575.2,0.0,1835.04,2275.33,0.0,2992.87,1.0,1.0,0.0,3.0,1.0,0.0
16297800.0,298.95,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.26,299.34,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.27,299.25,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.2,299.2,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.27,298.49,297.15,293.15,0.0,0.0,292.47,1.0,1.0,1.3,292.47,291.15,305.05,299.21,302.89,299.2,292.47,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.08,410.0,118615.12,0.0,14287.09,1.0,282.33,290.05,302.22,308.61,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22558.11,0.0,1835.04,2275.33,0.0,3015.96,1.0,1.0,0.0,3.0,1.0,0.0
16298100.0,298.94,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.26,299.34,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.27,299.25,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.2,299.19,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.27,298.49,297.15,293.15,0.0,0.0,292.39,1.0,1.0,1.3,292.38,291.15,304.83,299.1,302.75,299.19,292.38,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.08,410.0,118438.2,0.0,14287.14,1.0,282.26,289.97,302.11,308.51,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22504.59,0.0,1835.04,2275.33,0.0,3057.21,1.0,1.0,0.0,3.0,1.0,0.0
16298400.0,298.93,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.26,299.33,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.27,299.24,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.2,299.18,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.27,298.48,297.15,293.15,0.0,0.0,292.26,1.0,1.0,1.3,292.26,291.15,304.52,298.94,302.55,299.18,292.25,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.08,410.0,118185.66,0.0,14287.2,1.0,282.17,289.86,301.95,308.34,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22419.82,0.0,1835.04,2275.33,0.0,3113.49,1.0,1.0,0.0,3.0,1.0,0.0
16298700.0,298.91,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.26,299.31,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.27,299.22,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.2,299.17,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.27,298.46,297.15,293.15,0.0,0.0,292.09,1.0,1.0,1.3,292.09,291.15,304.13,298.74,302.3,299.16,292.09,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.08,410.0,117867.09,0.0,14287.25,1.0,282.04,289.72,301.75,308.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22309.09,0.0,1835.04,2275.33,0.0,3181.83,1.0,1.0,0.0,3.0,1.0,0.0
16299000.0,298.88,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.26,299.28,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.27,299.2,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.2,299.14,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.27,298.43,297.15,293.15,0.0,0.0,291.89,1.0,1.0,1.3,291.89,291.15,303.69,298.5,302.01,299.14,291.89,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.07,410.0,117493.41,0.0,14287.31,1.0,281.89,289.54,301.52,307.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22178.65,0.0,1835.04,2275.33,0.0,3259.68,1.0,1.0,0.0,3.0,1.0,0.0
16299300.0,298.85,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.26,299.25,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.27,299.17,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.2,299.11,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.27,298.4,297.15,293.15,0.0,0.0,291.67,1.0,1.0,1.3,291.67,291.15,303.21,298.25,301.7,299.11,291.67,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.06,410.0,117078.2,0.0,14287.37,1.0,281.72,289.35,301.27,307.61,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22034.15,0.0,1835.04,2275.33,0.0,3343.66,1.0,1.0,0.0,3.0,1.0,0.0
16299600.0,298.81,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.26,299.21,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.27,299.14,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.2,299.08,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.27,298.37,297.15,293.15,0.0,0.0,291.44,1.0,1.0,1.3,291.43,291.15,302.71,297.98,301.37,299.07,291.43,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.05,410.0,116636.2,0.0,14287.42,1.0,281.54,289.14,301.0,307.32,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21881.93,0.0,1835.04,2275.33,0.0,3430.58,1.0,1.0,0.0,3.0,1.0,0.0
16299900.0,298.77,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.26,299.18,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,299.1,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.2,299.04,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,298.33,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.3,291.19,291.15,302.2,297.71,301.03,299.04,291.19,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.04,410.0,116181.13,0.0,14287.48,1.0,281.36,288.93,300.73,307.02,293.15,293.15,278.15,21152.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21728.06,0.0,1835.17,2275.33,0.0,3516.79,1.0,1.0,0.0,3.0,1.0,0.0
16300200.0,298.72,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.26,299.14,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.27,299.06,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.2,299.01,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.27,298.29,297.15,293.15,0.0,0.0,290.96,1.0,1.0,1.3,290.96,291.15,301.71,297.46,300.71,299.0,290.96,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.97,0.97,0.0,50.03,410.0,115677.8,0.0,14287.54,1.0,281.17,288.72,300.47,306.73,293.15,293.15,278.15,21845.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21571.93,0.0,1838.04,2275.33,0.0,3597.9,1.0,1.0,0.0,3.0,1.0,0.0
16300500.0,298.68,297.15,293.15,0.0,0.0,290.75,1.0,1.0,0.26,299.1,297.15,293.15,0.0,0.0,290.75,1.0,1.0,0.27,299.02,297.15,293.15,0.0,0.0,290.75,1.0,1.0,0.2,298.97,297.15,293.15,0.0,0.0,290.75,1.0,1.0,0.27,298.26,297.15,293.15,0.0,0.0,290.75,1.0,1.0,1.3,290.75,291.15,301.26,297.22,300.41,298.96,290.74,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.93,0.93,0.0,50.01,410.0,115164.55,0.0,14287.59,1.0,280.99,288.53,300.24,306.46,293.15,293.15,278.15,23127.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21420.02,0.0,1843.38,2275.33,0.0,3669.58,1.0,1.0,0.0,3.0,1.0,0.0
16300800.0,298.64,297.15,293.15,0.0,0.0,290.56,1.0,1.0,0.26,299.06,297.15,293.15,0.0,0.0,290.56,1.0,1.0,0.27,298.98,297.15,293.15,0.0,0.0,290.56,1.0,1.0,0.2,298.93,297.15,293.15,0.0,0.0,290.56,1.0,1.0,0.27,298.22,297.15,293.15,0.0,0.0,290.56,1.0,1.0,1.3,290.56,291.15,300.85,297.02,300.14,298.92,290.56,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.89,0.89,0.0,50.0,410.0,114640.02,0.0,14287.65,1.0,280.81,288.36,300.04,306.23,293.15,293.15,278.15,25201.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21277.28,0.0,1852.03,2275.33,0.0,3727.3,1.0,1.0,0.0,3.0,1.0,0.0
16301100.0,298.6,297.15,293.15,0.0,0.0,290.39,1.0,1.0,0.26,299.02,297.15,293.15,0.0,0.0,290.39,1.0,1.0,0.27,298.94,297.15,293.15,0.0,0.0,290.39,1.0,1.0,0.2,298.89,297.15,293.15,0.0,0.0,290.39,1.0,1.0,0.27,298.19,297.15,293.15,0.0,0.0,290.39,1.0,1.0,1.3,290.39,291.15,300.44,296.83,299.87,298.88,290.39,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.84,0.84,0.0,49.98,410.0,113922.11,0.0,14287.7,1.0,280.63,288.2,299.84,305.98,293.15,293.15,279.05,28611.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.6,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,20598.95,0.0,1866.3,2275.33,0.0,3786.46,1.0,1.0,0.0,3.0,1.0,0.0
16301400.0,298.57,297.15,293.15,0.0,0.0,290.47,1.0,1.0,0.26,298.99,297.15,293.15,0.0,0.0,290.47,1.0,1.0,0.27,298.92,297.15,293.15,0.0,0.0,290.47,1.0,1.0,0.2,298.87,297.15,293.15,0.0,0.0,290.47,1.0,1.0,0.27,298.17,297.15,293.15,0.0,0.0,290.47,1.0,1.0,1.3,290.47,291.15,299.98,296.59,299.57,298.85,290.47,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.81,0.81,0.0,49.96,410.0,108322.42,0.0,14287.75,1.0,281.12,288.36,299.59,305.35,293.15,293.15,279.65,31179.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.58,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,18757.43,0.0,1877.09,2275.33,0.0,3764.8,1.0,1.0,0.0,3.0,1.0,0.0
16301700.0,298.57,297.15,293.15,0.0,0.0,290.64,1.0,1.0,0.26,298.99,297.15,293.15,0.0,0.0,290.64,1.0,1.0,0.27,298.91,297.15,293.15,0.0,0.0,290.64,1.0,1.0,0.2,298.86,297.15,293.15,0.0,0.0,290.64,1.0,1.0,0.27,298.17,297.15,293.15,0.0,0.0,290.64,1.0,1.0,1.3,290.64,291.15,299.48,296.34,299.25,298.85,290.64,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.8,0.8,0.0,49.95,410.0,100979.48,0.0,14287.81,1.0,281.88,288.65,299.32,304.62,293.15,293.15,280.55,32692.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.56,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,16663.06,0.0,1883.45,2275.33,0.0,3709.37,1.0,1.0,0.0,3.0,1.0,0.0
16302000.0,298.57,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.26,298.98,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.27,298.9,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.2,298.86,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.27,298.17,297.15,293.15,0.0,0.0,290.74,1.0,1.0,1.3,290.74,291.15,298.96,296.06,298.92,298.84,290.74,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.78,0.78,0.0,49.93,410.0,95009.41,0.0,14287.85,1.0,282.45,288.85,299.06,304.07,293.15,293.15,281.15,33965.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.55,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,15466.4,0.0,1888.82,2275.33,0.0,3658.73,1.0,1.0,0.0,3.0,1.0,0.0
16302300.0,298.61,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.26,299.01,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.27,298.94,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.2,298.9,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.27,298.22,297.15,293.15,0.0,0.0,291.41,1.0,1.0,1.3,291.41,291.15,298.44,295.79,298.44,298.88,291.41,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.85,0.85,0.0,70.86,410.0,95646.84,0.0,14289.67,1.0,283.3,289.63,298.82,303.8,293.15,293.15,282.05,28170.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.61,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14948.94,0.0,1864.45,2275.33,0.0,3717.96,1.0,1.0,0.0,3.0,1.0,0.0
