time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16302600.0,298.62,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.26,299.02,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.27,298.95,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.2,298.91,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.27,298.24,297.15,293.15,0.0,0.0,291.42,1.0,1.0,1.3,291.42,291.15,297.94,295.52,297.94,298.89,291.41,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.86,0.86,0.0,70.84,410.0,89307.26,0.0,14289.71,1.0,283.86,289.76,298.51,303.19,293.15,293.15,282.65,27048.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13916.84,0.0,1859.75,2275.33,0.0,3688.38,1.0,1.0,0.0,3.0,1.0,0.0
16302900.0,298.62,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.26,299.02,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.27,298.94,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.2,298.9,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.27,298.24,297.15,293.15,0.0,0.0,291.39,1.0,1.0,1.3,291.39,291.15,297.46,295.27,297.46,298.88,291.39,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.87,0.87,0.0,70.83,410.0,84033.48,0.0,14289.74,1.0,284.29,289.84,298.27,302.69,293.15,293.15,283.15,26297.71,34560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13076.75,0.0,1856.61,2275.33,0.0,3613.98,1.0,1.0,0.0,3.0,1.0,0.0
16303200.0,298.59,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.26,298.99,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,298.91,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.2,298.88,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,298.23,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.3,291.21,291.15,297.03,295.06,297.04,298.86,291.21,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.86,0.86,0.0,70.82,410.0,82285.66,0.0,14289.76,1.0,284.27,289.71,298.06,302.39,293.15,293.15,283.15,26981.1,32400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12784.63,0.0,1859.47,2275.33,0.0,3624.67,1.0,1.0,0.0,3.0,1.0,0.0
16303500.0,298.56,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.26,298.97,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.27,298.88,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.2,298.85,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.27,298.2,297.15,293.15,0.0,0.0,291.07,1.0,1.0,1.3,291.07,291.15,296.67,294.89,296.67,298.83,291.07,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.85,0.85,0.0,70.81,410.0,80865.73,0.0,14289.79,1.0,284.25,289.62,297.89,302.14,293.15,293.15,283.15,28047.04,29160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.61,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12546.16,0.0,1863.93,2275.33,0.0,3622.45,1.0,1.0,0.0,3.0,1.0,0.0
16303800.0,298.53,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.26,298.94,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.27,298.85,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.2,298.83,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.27,298.18,297.15,293.15,0.0,0.0,291.01,1.0,1.0,1.3,291.01,291.15,296.39,294.78,296.39,298.8,291.01,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.84,0.84,0.0,70.8,410.0,79150.73,0.0,14289.82,1.0,284.25,289.59,297.77,301.93,293.15,293.15,283.15,28073.36,27000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.54,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12276.04,0.0,1780.97,2275.33,0.0,3595.38,0.98,1.0,0.0,3.0,1.0,0.0
16304100.0,298.52,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.26,298.93,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,298.84,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.2,298.81,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,298.17,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.3,291.08,291.15,296.21,294.75,296.21,298.79,291.08,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.84,0.84,0.0,70.8,410.0,76838.98,0.0,14289.83,1.0,284.26,289.66,297.73,301.76,293.15,293.15,283.15,25741.22,23760.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.4,4.13,0.3,5.29,4.13,1.16,0.0,0.0,0.0,11944.35,0.0,1568.44,2275.33,0.0,3514.13,0.94,1.0,0.0,3.0,1.0,0.0
16304400.0,298.51,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.26,298.92,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,298.83,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.2,298.81,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,298.17,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.3,291.21,291.15,296.15,294.8,296.15,298.79,291.21,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.85,0.85,0.0,70.8,410.0,75386.32,0.0,14289.83,1.0,284.28,289.78,297.78,301.71,293.15,293.15,283.15,22984.06,21600.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.27,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11760.5,0.0,1387.15,2275.33,0.0,3406.02,0.91,1.0,0.0,3.0,1.0,0.0
16304700.0,298.52,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.26,298.92,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.27,298.84,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.2,298.81,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.27,298.18,297.15,293.15,0.0,0.0,291.37,1.0,1.0,1.3,291.37,291.15,296.15,294.9,296.15,298.79,291.37,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.87,0.87,0.0,70.81,410.0,74281.52,0.0,14289.8,1.0,284.3,289.93,297.89,301.77,293.15,293.15,283.15,19965.65,18360.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.15,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11640.33,0.0,1221.85,2275.33,0.0,3320.95,0.87,1.0,0.0,3.0,1.0,0.0
16305000.0,298.52,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.26,298.92,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.27,298.84,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.2,298.81,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.27,298.18,297.15,293.15,0.0,0.0,291.47,1.0,1.0,1.3,291.47,291.15,296.15,294.99,296.15,298.79,291.47,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.9,0.9,0.0,70.84,410.0,74235.59,0.0,14289.71,1.0,284.32,290.02,297.99,301.85,293.15,293.15,283.15,18262.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11662.15,0.0,1157.1,2275.33,0.0,3270.54,0.86,1.0,0.0,3.0,1.0,0.0
16305300.0,298.52,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.26,298.92,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.27,298.83,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.2,298.81,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.27,298.18,297.15,293.15,0.0,0.0,291.47,1.0,1.0,1.3,291.47,291.15,296.15,295.08,296.15,298.78,291.46,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.91,0.91,0.0,70.89,410.0,76042.21,0.0,14289.57,1.0,284.32,290.02,298.08,302.03,293.15,293.15,283.15,18492.83,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11929.02,0.0,1238.33,2275.33,0.0,3283.45,0.88,1.0,0.0,3.0,1.0,0.0
16305600.0,298.5,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.26,298.9,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.27,298.81,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.2,298.79,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.27,298.17,297.15,293.15,0.0,0.0,291.38,1.0,1.0,1.3,291.38,291.15,296.15,295.15,296.15,298.77,291.38,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.92,0.92,0.0,70.95,410.0,79112.84,0.0,14289.41,1.0,284.31,289.95,298.17,302.28,293.15,293.15,283.15,20232.64,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.36,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12364.76,0.0,1438.08,2275.33,0.0,3363.48,0.92,1.0,0.0,3.0,1.0,0.0
16305900.0,298.47,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.26,298.88,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.27,298.79,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.2,298.77,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.27,298.14,297.15,293.15,0.0,0.0,291.26,1.0,1.0,1.3,291.26,291.15,296.15,295.21,296.15,298.74,291.26,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.92,0.92,0.0,71.02,410.0,82632.71,0.0,14289.23,1.0,284.3,289.85,298.24,302.52,293.15,293.15,283.15,22932.68,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.56,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12875.46,0.0,1720.09,2275.33,0.0,3463.22,0.98,1.0,0.0,3.0,1.0,0.0
16306200.0,298.45,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.26,298.85,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,298.76,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.2,298.74,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,298.12,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.3,291.22,291.15,296.15,295.27,296.15,298.72,291.22,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.92,0.92,0.0,71.08,410.0,84309.17,0.0,14289.05,1.0,284.3,289.82,298.28,302.68,293.15,293.15,283.15,24071.37,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13115.9,0.0,1847.31,2275.33,0.0,3535.48,1.0,1.0,0.0,3.0,1.0,0.0
16306500.0,298.43,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.26,298.83,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.27,298.75,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.2,298.73,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.27,298.11,297.15,293.15,0.0,0.0,291.25,1.0,1.0,1.3,291.25,291.15,296.15,295.32,296.15,298.7,291.25,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.92,0.92,0.0,71.14,410.0,84718.9,0.0,14288.88,1.0,284.3,289.85,298.32,302.74,293.15,293.15,283.15,23738.45,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13181.23,0.0,1845.92,2275.33,0.0,3541.72,1.0,1.0,0.0,3.0,1.0,0.0
16306800.0,298.42,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.26,298.82,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.27,298.73,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.2,298.72,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.27,298.1,297.15,293.15,0.0,0.0,291.27,1.0,1.0,1.3,291.27,291.15,296.15,295.36,296.15,298.69,291.27,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.93,0.93,0.0,71.2,410.0,85062.62,0.0,14288.73,1.0,284.31,289.87,298.36,302.79,293.15,293.15,283.15,23392.48,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13239.5,0.0,1844.48,2275.33,0.0,3542.31,1.0,1.0,0.0,3.0,1.0,0.0
16307100.0,298.4,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.26,298.8,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.27,298.72,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.2,298.7,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.27,298.09,297.15,293.15,0.0,0.0,291.27,1.0,1.0,1.3,291.27,291.15,296.15,295.39,296.15,298.67,291.27,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.94,0.94,0.0,71.24,410.0,85856.71,0.0,14288.61,1.0,284.24,289.86,298.39,302.89,293.15,293.15,283.05,23127.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13422.87,0.0,1843.38,2275.33,0.0,3555.2,1.0,1.0,0.0,3.0,1.0,0.0
16307400.0,298.37,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.26,298.78,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.27,298.69,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.2,298.68,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.27,298.06,297.15,293.15,0.0,0.0,291.06,1.0,1.0,1.3,291.06,291.15,296.15,295.41,296.15,298.65,291.06,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.92,0.92,0.0,71.28,410.0,90088.22,0.0,14288.51,1.0,283.68,289.59,298.43,303.17,293.15,293.15,282.45,23976.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14082.02,0.0,1846.92,2275.33,0.0,3679.31,1.0,1.0,0.0,3.0,1.0,0.0
16307700.0,298.33,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.26,298.74,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.27,298.65,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.2,298.64,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.27,298.02,297.15,293.15,0.0,0.0,290.93,1.0,1.0,1.3,290.93,291.15,296.15,295.42,296.15,298.61,290.93,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.89,0.89,0.0,71.3,410.0,92492.05,0.0,14288.45,1.0,283.35,289.42,298.41,303.2,293.15,293.15,282.15,25272.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14311.17,0.0,1852.33,2275.33,0.0,3758.84,1.0,1.0,0.0,3.0,1.0,0.0
16308000.0,298.32,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.26,298.72,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.27,298.64,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.2,298.62,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.27,298.01,297.15,293.15,0.0,0.0,290.97,1.0,1.0,1.3,290.97,291.15,296.15,295.42,296.15,298.59,290.97,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.89,0.89,0.0,71.31,410.0,92071.73,0.0,14288.43,1.0,283.41,289.47,298.44,303.27,293.15,293.15,282.15,25364.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14423.52,0.0,1852.71,2275.33,0.0,3732.82,1.0,1.0,0.0,3.0,1.0,0.0
16308300.0,298.31,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.26,298.71,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.27,298.63,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.2,298.62,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.27,298.0,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.3,291.1,291.15,296.15,295.42,296.15,298.58,291.1,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.31,410.0,89806.52,0.0,14288.42,1.0,283.72,289.63,298.44,303.17,293.15,293.15,282.45,24733.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14151.19,0.0,1850.08,2275.33,0.0,3659.83,1.0,1.0,0.0,3.0,1.0,0.0
16308600.0,298.29,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.26,298.7,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,298.61,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.2,298.6,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,297.99,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.3,291.08,291.15,296.15,295.42,296.15,298.57,291.08,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.31,410.0,90085.96,0.0,14288.42,1.0,283.68,289.61,298.44,303.17,293.15,293.15,282.45,25020.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14080.66,0.0,1851.27,2275.33,0.0,3677.55,1.0,1.0,0.0,3.0,1.0,0.0
16308900.0,298.28,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.26,298.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,298.6,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.2,298.58,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,297.98,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.3,291.15,291.15,296.15,295.42,296.15,298.55,291.16,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.31,410.0,88520.56,0.0,14288.42,1.0,283.9,289.7,298.41,302.99,293.15,293.15,282.75,24812.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13644.34,0.0,1850.4,2275.33,0.0,3646.85,1.0,1.0,0.0,3.0,1.0,0.0
16309200.0,298.26,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.26,298.66,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,298.58,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.2,298.57,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,297.97,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.3,291.18,291.15,296.15,295.42,296.15,298.53,291.18,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.31,410.0,88222.8,0.0,14288.42,1.0,283.94,289.73,298.41,303.0,293.15,293.15,282.75,24649.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13711.93,0.0,1849.73,2275.33,0.0,3629.41,1.0,1.0,0.0,3.0,1.0,0.0
16309500.0,298.24,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.26,298.65,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.27,298.56,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.2,298.55,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.27,297.95,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.3,291.1,291.15,296.15,295.42,296.15,298.52,291.1,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.89,0.89,0.0,71.31,410.0,89774.48,0.0,14288.42,1.0,283.72,289.64,298.44,303.18,293.15,293.15,282.45,24972.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14147.48,0.0,1851.07,2275.33,0.0,3660.05,1.0,1.0,0.0,3.0,1.0,0.0
16309800.0,298.22,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.26,298.63,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,298.54,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.2,298.53,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,297.94,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.3,291.08,291.15,296.15,295.42,296.15,298.5,291.08,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.89,0.89,0.0,71.31,410.0,90053.75,0.0,14288.42,1.0,283.68,289.61,298.44,303.17,293.15,293.15,282.45,25264.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14075.38,0.0,1852.29,2275.33,0.0,3676.77,1.0,1.0,0.0,3.0,1.0,0.0
16310100.0,298.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.26,298.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,298.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.2,298.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,297.92,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.3,291.16,291.15,296.15,295.42,296.15,298.48,291.16,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.31,410.0,88490.48,0.0,14288.43,1.0,283.9,289.7,298.41,302.99,293.15,293.15,282.75,25045.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13639.64,0.0,1851.38,2275.33,0.0,3645.95,1.0,1.0,0.0,3.0,1.0,0.0
16310400.0,298.2,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.26,298.6,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,298.51,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.2,298.5,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,297.92,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.3,291.18,291.15,296.15,295.42,296.15,298.47,291.18,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.31,410.0,88105.76,0.0,14288.43,1.0,283.95,289.74,298.44,303.06,293.15,293.15,282.75,24595.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13754.1,0.0,1849.5,2275.33,0.0,3618.41,1.0,1.0,0.0,3.0,1.0,0.0
16310700.0,298.17,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.26,298.57,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.27,298.49,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.2,298.48,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.27,297.9,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.3,291.1,291.15,296.15,295.42,296.15,298.44,291.1,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.89,0.89,0.0,71.3,410.0,89772.96,0.0,14288.44,1.0,283.72,289.64,298.44,303.18,293.15,293.15,282.45,24984.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14147.38,0.0,1851.12,2275.33,0.0,3660.41,1.0,1.0,0.0,3.0,1.0,0.0
16311000.0,298.15,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.26,298.55,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,298.46,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.2,298.46,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,297.88,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.3,291.08,291.15,296.15,295.42,296.15,298.42,291.08,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.89,0.89,0.0,71.3,410.0,90052.23,0.0,14288.44,1.0,283.68,289.61,298.44,303.17,293.15,293.15,282.45,25276.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14075.12,0.0,1852.34,2275.33,0.0,3676.75,1.0,1.0,0.0,3.0,1.0,0.0
16311300.0,298.13,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.26,298.53,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,298.44,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.2,298.44,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,297.86,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.3,291.16,291.15,296.15,295.42,296.15,298.4,291.16,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.31,410.0,88489.04,0.0,14288.43,1.0,283.9,289.7,298.41,302.99,293.15,293.15,282.75,25056.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13639.42,0.0,1851.42,2275.33,0.0,3645.91,1.0,1.0,0.0,3.0,1.0,0.0
16311600.0,298.12,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.26,298.52,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,298.43,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.2,298.43,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,297.86,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.3,291.18,291.15,296.15,295.42,296.15,298.39,291.18,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.31,410.0,88104.39,0.0,14288.43,1.0,283.95,289.74,298.44,303.06,293.15,293.15,282.75,24605.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13753.89,0.0,1849.54,2275.33,0.0,3618.37,1.0,1.0,0.0,3.0,1.0,0.0
16311900.0,298.89,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,294.38,303.15,296.15,295.42,297.84,298.12,290.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,114.95,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16312200.0,299.18,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,294.39,303.15,296.15,295.42,297.84,298.12,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,12.88,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16312500.0,299.33,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,294.39,303.15,296.15,295.42,297.84,298.12,290.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,10.47,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16312800.0,299.42,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,294.39,303.15,296.15,295.42,297.84,298.12,290.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,8.86,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16313100.0,299.47,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,294.38,303.15,296.15,295.42,297.84,298.12,290.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,7.29,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16313400.0,299.5,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,294.38,303.15,296.15,295.42,297.84,298.12,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,6.38,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16313700.0,299.52,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,294.38,303.15,296.15,295.42,297.84,298.12,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,5.53,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314000.0,299.53,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,294.38,303.15,296.15,295.42,297.84,298.12,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,4.54,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314300.0,299.54,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.38,303.15,296.15,295.42,297.85,298.12,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,3.6,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314600.0,299.54,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.37,303.15,296.15,295.42,297.85,298.12,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,2.85,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314900.0,299.54,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.37,303.15,296.15,295.42,297.85,298.12,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,2.76,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16315200.0,299.54,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.37,303.15,296.15,295.42,297.85,298.12,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,2.36,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16315500.0,299.55,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.37,303.15,296.15,295.42,297.85,298.12,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,2.0,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16315800.0,299.55,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.37,303.15,296.15,295.42,297.85,298.12,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,1.7,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16316100.0,299.55,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.37,303.15,296.15,295.42,297.85,298.12,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,1.45,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16316400.0,299.56,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.37,303.15,296.15,295.42,297.85,298.12,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,1.23,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16316700.0,299.56,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.37,303.15,296.15,295.42,297.85,298.12,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,1.05,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317000.0,299.56,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.37,303.15,296.15,295.42,297.85,298.12,291.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.85,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317300.0,299.56,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,294.36,303.15,296.15,295.42,297.85,298.12,291.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.74,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317600.0,299.56,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,294.36,303.15,296.15,295.42,297.85,298.12,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.69,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317900.0,299.56,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.36,303.15,296.15,295.42,297.85,298.12,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.53,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16318200.0,299.56,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.36,303.15,296.15,295.42,297.85,298.12,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.45,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16318500.0,299.56,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.36,303.15,296.15,295.42,297.85,298.12,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.36,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16318800.0,299.56,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.36,303.15,296.15,295.42,297.85,298.12,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.29,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16319100.0,299.56,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.36,303.15,296.15,295.41,297.85,298.12,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.25,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16319400.0,299.55,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.36,303.15,296.15,295.37,297.85,298.12,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.25,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16319700.0,299.55,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.36,303.15,296.15,295.31,297.85,298.12,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.22,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320000.0,299.55,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.36,303.15,296.15,295.23,297.85,298.12,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.19,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320300.0,299.55,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.36,303.15,296.15,295.15,297.85,298.12,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.16,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320600.0,299.55,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.36,303.15,296.15,295.06,297.85,298.12,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.14,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320900.0,299.55,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.36,303.15,296.15,294.98,297.85,298.12,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.12,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16321200.0,299.55,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.36,303.15,296.15,294.9,297.85,298.12,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.1,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16321500.0,299.55,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.36,303.15,296.15,294.84,297.85,298.12,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.09,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16321800.0,299.55,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.36,303.15,296.15,294.8,297.85,298.12,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.08,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16322100.0,299.54,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.36,303.15,296.15,294.79,297.85,298.12,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.07,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16322400.0,299.54,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.36,303.15,296.15,294.8,297.85,298.12,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.06,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16322700.0,299.54,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.36,303.15,296.15,294.84,297.85,298.12,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.85,410.0,0.04,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323000.0,299.54,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.36,303.15,296.15,294.88,297.85,298.12,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.19,410.0,0.06,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323300.0,299.54,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,294.36,303.15,296.15,294.93,297.85,298.12,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.0,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323600.0,299.53,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,294.36,303.15,296.15,294.98,297.85,298.12,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.04,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323900.0,299.51,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.34,303.15,296.15,295.03,297.85,298.12,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16324200.0,299.51,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.34,303.15,296.15,295.08,297.85,298.12,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16324500.0,299.51,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.34,303.15,296.15,295.14,297.85,298.13,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16324800.0,299.52,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.34,303.15,296.15,295.19,297.85,298.13,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16325100.0,299.52,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.34,303.15,296.15,295.25,297.85,298.13,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.03,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16325400.0,299.52,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.34,303.15,296.15,295.31,297.85,298.13,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16325700.0,299.52,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.34,303.15,296.15,295.37,297.85,298.13,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16326000.0,299.52,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.34,303.15,296.15,295.42,297.85,298.13,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16326300.0,299.51,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.34,303.15,296.15,295.48,297.85,298.13,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
