time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16351500.0,299.4,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.29,303.15,295.32,295.3,297.86,298.13,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16351800.0,299.41,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.29,303.15,295.48,295.42,297.86,298.13,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16352100.0,299.41,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.29,303.15,295.65,295.5,297.86,298.13,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16352400.0,299.41,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.29,303.15,295.82,295.57,297.86,298.13,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16352700.0,299.41,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.29,303.15,295.98,295.61,297.86,298.13,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.0,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353000.0,299.42,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.29,303.15,296.15,295.64,297.86,298.13,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.0,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353300.0,299.42,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.29,303.15,296.32,295.66,297.86,298.13,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.0,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353600.0,299.42,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.29,303.15,296.48,295.67,297.86,298.13,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.0,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353900.0,299.43,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.29,303.15,296.65,295.69,297.86,298.13,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.0,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16354200.0,299.43,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.29,303.15,296.82,295.7,297.86,298.13,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.0,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16354500.0,299.44,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.29,303.15,296.98,295.73,297.86,298.13,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.0,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16354800.0,299.44,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.29,303.15,297.15,295.77,297.86,298.13,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.01,0.0,0.0,0.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16355100.0,299.09,297.15,293.15,0.0,0.0,297.1,1.0,0.82,0.26,299.27,297.15,293.15,0.0,0.0,297.1,1.0,0.86,0.27,299.22,297.15,293.15,0.0,0.0,297.1,1.0,0.85,0.2,299.2,297.15,293.15,0.0,0.0,297.1,1.0,0.85,0.27,299.0,297.15,293.15,0.0,0.0,297.1,1.0,0.8,1.3,297.1,291.15,297.32,295.82,297.32,299.2,297.11,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.0,0.0,0.0,71.32,410.0,1190.3,0.0,14288.4,1.0,283.95,289.74,298.78,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16355400.0,298.69,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.26,298.95,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.27,298.88,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.2,298.89,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.27,298.63,297.15,293.15,0.0,0.0,293.6,1.0,1.0,1.3,293.59,291.15,297.48,295.87,297.48,298.87,293.59,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.78,0.78,0.0,71.32,410.0,52902.21,0.0,14288.4,1.0,284.54,291.8,299.67,302.69,293.15,293.15,283.15,8684.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.76,2.16,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9706.05,0.0,232.08,2275.33,0.0,1779.33,0.5,1.0,0.0,3.0,1.0,0.0
16355700.0,298.42,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.26,298.71,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.27,298.63,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.2,298.66,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.27,298.35,297.15,293.15,0.0,0.0,293.05,1.0,1.0,1.3,293.05,291.15,297.65,295.92,297.65,298.63,293.05,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.83,0.83,0.0,71.32,410.0,65154.98,0.0,14288.4,1.0,284.5,291.3,299.02,302.41,293.15,293.15,283.15,12179.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.3,2.8,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10829.42,0.0,490.97,2275.33,0.0,2442.48,0.64,1.0,0.0,3.0,1.0,0.0
16356000.0,298.29,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.26,298.58,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.27,298.5,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.2,298.53,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.27,298.21,297.15,293.15,0.0,0.0,292.73,1.0,1.0,1.3,292.72,291.15,297.82,295.96,297.82,298.5,292.72,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.88,0.88,0.0,71.32,410.0,72814.33,0.0,14288.4,1.0,284.47,291.01,299.03,302.81,293.15,293.15,283.15,13975.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.67,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11743.21,0.0,737.81,2275.33,0.0,2802.34,0.74,1.0,0.0,3.0,1.0,0.0
16356300.0,298.22,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.26,298.51,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.27,298.43,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.2,298.46,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.27,298.13,297.15,293.15,0.0,0.0,292.46,1.0,1.0,1.3,292.46,291.15,297.98,296.0,297.98,298.43,292.46,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.93,0.93,0.0,71.32,410.0,79191.39,0.0,14288.4,1.0,284.44,290.77,299.05,303.16,293.15,293.15,283.15,15827.0,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.0,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12585.55,0.0,1021.29,2275.33,0.0,3042.5,0.82,1.0,0.0,3.0,1.0,0.0
16356600.0,298.16,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.26,298.46,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.27,298.37,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.2,298.41,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.27,298.07,297.15,293.15,0.0,0.0,292.21,1.0,1.0,1.3,292.21,291.15,298.15,296.05,298.15,298.38,292.21,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.96,0.96,0.0,71.32,410.0,85316.75,0.0,14288.4,1.0,284.41,290.54,299.09,303.51,293.15,293.15,283.15,18402.79,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.33,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13458.54,0.0,1388.06,2275.33,0.0,3245.7,0.91,1.0,0.0,3.0,1.0,0.0
16356900.0,298.11,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.26,298.42,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.27,298.33,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.2,298.37,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.27,298.02,297.15,293.15,0.0,0.0,291.98,1.0,1.0,1.3,291.97,291.15,298.32,296.09,298.32,298.33,291.97,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.99,0.99,0.0,71.32,410.0,91032.78,0.0,14288.4,1.0,284.38,290.32,299.12,303.85,293.15,293.15,283.15,21465.6,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14331.55,0.0,1834.66,2275.33,0.0,3409.4,1.0,1.0,0.0,3.0,1.0,0.0
16357200.0,298.05,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.26,298.37,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.27,298.27,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.2,298.32,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.27,297.97,297.15,293.15,0.0,0.0,291.56,1.0,1.0,1.3,291.56,291.15,298.48,296.14,298.41,298.28,291.56,1.0,1.0,0.2,0.2,0.8,0.2,6.17,2.05,4.12,-1.86,0.98,0.98,0.0,55.42,410.0,85878.15,0.0,14290.85,1.0,284.32,289.92,299.1,303.62,293.15,293.15,283.15,21712.01,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13714.57,0.0,1837.49,2275.33,0.0,3379.05,1.0,1.0,0.0,3.0,1.0,0.0
16357500.0,298.02,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.26,298.34,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.27,298.24,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.2,298.29,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.27,297.93,297.15,293.15,0.0,0.0,291.56,1.0,1.0,1.3,291.56,291.15,298.65,296.18,298.5,298.25,291.56,1.0,1.0,0.2,0.2,0.8,0.2,6.17,2.05,4.12,-1.86,1.0,1.0,0.0,55.32,410.0,85834.45,0.0,14290.79,1.0,284.32,289.91,299.17,303.67,293.15,293.15,283.15,21162.34,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13750.74,0.0,1835.21,2275.33,0.0,3300.6,1.0,1.0,0.0,3.0,1.0,0.0
16357800.0,298.02,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.26,298.32,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.27,298.23,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.2,298.27,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.27,297.91,297.15,293.15,0.0,0.0,291.57,1.0,1.0,1.3,291.57,291.15,298.82,296.23,298.6,298.24,291.57,1.0,1.0,0.2,0.2,0.8,0.2,6.17,2.05,4.12,-1.86,1.0,1.0,0.0,55.21,410.0,85793.34,0.0,14290.7,1.0,284.32,289.91,299.22,303.72,293.15,293.15,283.15,21122.86,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13772.26,0.0,1835.04,2275.33,0.0,3281.5,1.0,1.0,0.0,3.0,1.0,0.0
16358100.0,298.02,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.26,298.32,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.27,298.22,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.2,298.27,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.27,297.9,297.15,293.15,0.0,0.0,291.56,1.0,1.0,1.3,291.56,291.15,298.98,296.28,298.71,298.23,291.55,1.0,1.0,0.2,0.2,0.8,0.2,6.17,2.05,4.12,-1.86,1.0,1.0,0.0,55.1,410.0,86329.95,0.0,14290.6,1.0,284.25,289.88,299.28,303.82,293.15,293.15,283.05,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13940.64,0.0,1835.04,2275.33,0.0,3276.62,1.0,1.0,0.0,3.0,1.0,0.0
16358400.0,298.01,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.26,298.3,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.27,298.2,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.2,298.25,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.27,297.88,297.15,293.15,0.0,0.0,291.34,1.0,1.0,1.3,291.34,291.15,299.15,296.33,298.81,298.21,291.34,1.0,1.0,0.2,0.2,0.8,0.2,6.17,2.05,4.12,-1.87,1.0,1.0,0.0,54.99,410.0,90536.17,0.0,14290.52,1.0,283.7,289.59,299.35,304.13,293.15,293.15,282.45,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14641.41,0.0,1835.04,2275.33,0.0,3382.15,1.0,1.0,0.0,3.0,1.0,0.0
16358700.0,297.99,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.26,298.28,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.27,298.17,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.2,298.23,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.27,297.85,297.15,293.15,0.0,0.0,291.04,1.0,1.0,1.3,291.04,291.15,299.3,296.37,298.89,298.18,291.04,1.0,1.0,0.2,0.2,0.8,0.2,6.17,2.04,4.12,-1.87,0.98,0.98,0.0,54.89,410.0,96203.42,0.0,14290.43,1.0,282.92,289.2,299.4,304.53,293.15,293.15,281.55,21608.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15894.69,0.0,1837.06,2275.33,0.0,3512.26,1.0,1.0,0.0,3.0,1.0,0.0
16359000.0,297.98,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.26,298.25,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.27,298.15,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.2,298.2,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.27,297.82,297.15,293.15,0.0,0.0,290.79,1.0,1.0,1.3,290.79,291.15,299.42,296.41,298.96,298.16,290.79,1.0,1.0,0.2,0.2,0.8,0.2,6.17,2.04,4.12,-1.87,0.94,0.94,0.0,54.78,410.0,100287.59,0.0,14290.35,1.0,282.33,288.89,299.43,304.74,293.15,293.15,280.95,22843.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16654.61,0.0,1842.2,2275.33,0.0,3610.71,1.0,1.0,0.0,3.0,1.0,0.0
16359300.0,297.97,297.15,293.15,0.0,0.0,290.49,1.0,1.0,0.26,298.23,297.15,293.15,0.0,0.0,290.49,1.0,1.0,0.27,298.12,297.15,293.15,0.0,0.0,290.49,1.0,1.0,0.2,298.18,297.15,293.15,0.0,0.0,290.49,1.0,1.0,0.27,297.79,297.15,293.15,0.0,0.0,290.49,1.0,1.0,1.3,290.49,291.15,299.52,296.43,299.01,298.14,290.48,1.0,1.0,0.2,0.2,0.8,0.2,6.17,2.04,4.12,-1.87,0.89,0.89,0.0,54.68,410.0,105432.4,0.0,14290.27,1.0,281.54,288.5,299.46,305.11,293.15,293.15,280.05,25324.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18136.92,0.0,1852.54,2275.33,0.0,3714.91,1.0,1.0,0.0,3.0,1.0,0.0
16359600.0,297.99,297.15,293.15,0.0,0.0,290.68,1.0,1.0,0.26,298.23,297.15,293.15,0.0,0.0,290.68,1.0,1.0,0.27,298.12,297.15,293.15,0.0,0.0,290.68,1.0,1.0,0.2,298.18,297.15,293.15,0.0,0.0,290.68,1.0,1.0,0.27,297.78,297.15,293.15,0.0,0.0,290.68,1.0,1.0,1.3,290.68,291.15,299.59,296.45,299.06,298.14,290.68,1.0,1.0,0.2,0.2,0.8,0.2,6.17,2.04,4.12,-1.87,0.88,0.88,0.0,54.58,410.0,101582.18,0.0,14290.2,1.0,282.03,288.73,299.43,304.76,293.15,293.15,280.65,26108.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16941.99,0.0,1855.82,2275.33,0.0,3630.99,1.0,1.0,0.0,3.0,1.0,0.0
16359900.0,298.04,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.26,298.26,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.27,298.15,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.2,298.21,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.27,297.81,297.15,293.15,0.0,0.0,290.98,1.0,1.0,1.3,290.98,291.15,299.66,296.46,299.11,298.17,290.99,1.0,1.0,0.2,0.2,0.8,0.2,6.17,2.04,4.13,-1.87,0.89,0.89,0.0,54.48,410.0,95889.8,0.0,14290.14,1.0,282.81,289.1,299.43,304.41,293.15,293.15,281.55,25393.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15550.33,0.0,1852.83,2275.33,0.0,3496.11,1.0,1.0,0.0,3.0,1.0,0.0
16360200.0,298.09,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.26,298.29,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.27,298.18,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.2,298.24,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.27,297.84,297.15,293.15,0.0,0.0,291.02,1.0,1.0,1.3,291.02,291.15,299.71,296.47,299.16,298.21,291.02,1.0,1.0,0.2,0.2,0.8,0.2,6.17,2.04,4.13,-1.87,0.89,0.89,0.0,54.38,410.0,95413.7,0.0,14290.07,1.0,282.87,289.15,299.49,304.53,293.15,293.15,281.55,25325.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15685.11,0.0,1852.55,2275.33,0.0,3472.19,1.0,1.0,0.0,3.0,1.0,0.0
16360500.0,298.14,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,298.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,298.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,298.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,297.86,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.3,291.16,291.15,299.76,296.48,299.21,298.24,291.15,1.0,1.0,0.2,0.2,0.8,0.2,6.17,2.04,4.13,-1.87,0.9,0.9,0.0,54.28,410.0,93180.5,0.0,14290.02,1.0,283.18,289.31,299.49,304.43,293.15,293.15,281.85,24537.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15378.48,0.0,1849.26,2275.33,0.0,3403.63,1.0,1.0,0.0,3.0,1.0,0.0
16360800.0,298.16,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,298.34,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,298.22,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,298.28,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,297.87,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,299.82,296.48,299.24,298.25,291.13,1.0,1.0,0.19,0.19,0.81,0.19,6.17,2.04,4.13,-1.87,0.9,0.9,0.0,54.18,410.0,93540.84,0.0,14289.97,1.0,283.13,289.27,299.47,304.37,293.15,293.15,281.85,24948.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15253.5,0.0,1850.97,2275.33,0.0,3424.78,1.0,1.0,0.0,3.0,1.0,0.0
16361100.0,298.19,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.26,298.36,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.27,298.24,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.2,298.3,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.27,297.89,297.15,293.15,0.0,0.0,291.06,1.0,1.0,1.3,291.06,291.15,299.88,296.49,299.29,298.28,291.06,1.0,1.0,0.19,0.19,0.81,0.19,6.17,2.04,4.13,-1.87,0.89,0.89,0.0,54.08,410.0,95095.92,0.0,14289.92,1.0,282.91,289.18,299.52,304.59,293.15,293.15,281.55,25134.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15785.56,0.0,1851.75,2275.33,0.0,3450.96,1.0,1.0,0.0,3.0,1.0,0.0
16361400.0,298.21,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.26,298.38,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.27,298.25,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.2,298.32,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.27,297.9,297.15,293.15,0.0,0.0,291.25,1.0,1.0,1.3,291.25,291.15,299.95,296.5,299.34,298.3,291.25,1.0,1.0,0.19,0.19,0.81,0.19,6.17,2.04,4.13,-1.87,0.91,0.91,0.0,53.99,410.0,91641.97,0.0,14289.87,1.0,283.4,289.41,299.48,304.26,293.15,293.15,282.15,24340.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14897.3,0.0,1848.43,2275.33,0.0,3365.69,1.0,1.0,0.0,3.0,1.0,0.0
16361700.0,298.23,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,298.39,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,298.26,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,298.34,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,297.91,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,300.04,296.51,299.4,298.31,291.13,1.0,1.0,0.19,0.19,0.81,0.19,6.17,2.04,4.13,-1.87,0.9,0.9,0.0,53.89,410.0,93932.7,0.0,14289.82,1.0,283.09,289.25,299.5,304.39,293.15,293.15,281.85,25086.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15207.2,0.0,1851.55,2275.33,0.0,3430.92,1.0,1.0,0.0,3.0,1.0,0.0
16362000.0,298.26,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.26,298.42,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,298.29,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.2,298.36,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,297.93,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.3,291.18,291.15,300.15,296.53,299.48,298.33,291.18,1.0,1.0,0.19,0.19,0.81,0.19,6.17,2.04,4.13,-1.87,0.9,0.9,0.0,53.81,410.0,93671.1,0.0,14289.77,1.0,283.14,289.3,299.54,304.49,293.15,293.15,281.85,24590.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15358.93,0.0,1849.48,2275.33,0.0,3403.61,1.0,1.0,0.0,3.0,1.0,0.0
16362300.0,298.26,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.26,298.43,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,298.3,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.2,298.37,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,297.94,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.3,291.11,291.15,300.29,296.56,299.58,298.34,291.11,1.0,1.0,0.19,0.19,0.81,0.19,6.17,2.04,4.13,-1.87,0.9,0.9,0.0,53.74,410.0,95489.26,0.0,14289.68,1.0,282.91,289.2,299.58,304.64,293.15,293.15,281.55,24875.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15865.97,0.0,1850.67,2275.33,0.0,3430.71,1.0,1.0,0.0,3.0,1.0,0.0
16362600.0,298.27,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.26,298.44,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,298.3,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.2,298.38,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,297.94,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.3,291.12,291.15,300.45,296.61,299.68,298.35,291.12,1.0,1.0,0.19,0.19,0.81,0.19,6.17,2.03,4.13,-1.87,0.9,0.9,0.0,53.68,410.0,96036.13,0.0,14289.58,1.0,282.88,289.19,299.62,304.69,293.15,293.15,281.55,24941.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15851.02,0.0,1850.94,2275.33,0.0,3431.93,1.0,1.0,0.0,3.0,1.0,0.0
16362900.0,298.27,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.26,298.45,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.27,298.31,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.2,298.39,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.27,297.94,297.15,293.15,0.0,0.0,291.07,1.0,1.0,1.3,291.07,291.15,300.63,296.67,299.79,298.36,291.07,1.0,1.0,0.19,0.19,0.81,0.19,6.17,2.03,4.13,-1.87,0.89,0.89,0.0,53.66,410.0,98017.24,0.0,14289.41,1.0,282.65,289.11,299.7,304.92,293.15,293.15,281.25,25048.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16444.41,0.0,1851.39,2275.33,0.0,3451.28,1.0,1.0,0.0,3.0,1.0,0.0
16363200.0,298.27,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.26,298.45,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.27,298.31,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.2,298.39,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.27,297.94,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.3,291.09,291.15,300.82,296.74,299.92,298.36,291.09,1.0,1.0,0.19,0.19,0.81,0.19,6.17,2.03,4.13,-1.87,0.89,0.89,0.0,53.46,410.0,98684.98,0.0,14289.61,1.0,282.61,289.1,299.75,304.97,293.15,293.15,281.25,25165.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16444.2,0.0,1851.88,2275.33,0.0,3448.93,1.0,1.0,0.0,3.0,1.0,0.0
16363500.0,298.28,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.26,298.47,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,298.32,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.2,298.4,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,297.94,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.3,291.21,291.15,301.01,296.82,300.04,298.37,291.21,1.0,1.0,0.19,0.19,0.81,0.19,6.17,2.03,4.13,-1.87,0.91,0.91,0.0,53.49,410.0,97548.38,0.0,14289.35,1.0,282.84,289.23,299.8,304.88,293.15,293.15,281.55,24647.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16000.56,0.0,1849.72,2275.33,0.0,3404.71,1.0,1.0,0.0,3.0,1.0,0.0
16363800.0,298.28,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.26,298.47,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.27,298.33,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.2,298.41,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.27,297.94,297.15,293.15,0.0,0.0,291.07,1.0,1.0,1.3,291.07,291.15,301.21,296.89,300.17,298.38,291.07,1.0,1.0,0.19,0.19,0.81,0.19,6.17,2.03,4.13,-1.87,0.89,0.89,0.0,53.33,410.0,101445.62,0.0,14289.49,1.0,282.35,289.02,299.91,305.28,293.15,293.15,280.95,25236.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17108.12,0.0,1852.18,2275.33,0.0,3463.42,1.0,1.0,0.0,3.0,1.0,0.0
16364100.0,298.28,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.26,298.48,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,298.34,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.2,298.42,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,297.94,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.3,291.19,291.15,301.41,296.96,300.3,298.39,291.19,1.0,1.0,0.19,0.19,0.81,0.19,6.17,2.03,4.13,-1.87,0.9,0.9,0.0,53.29,410.0,100281.15,0.0,14289.37,1.0,282.57,289.15,299.94,305.18,293.15,293.15,281.25,24780.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16624.23,0.0,1850.27,2275.33,0.0,3421.58,1.0,1.0,0.0,3.0,1.0,0.0
16364400.0,298.3,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.26,298.5,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,298.35,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.2,298.43,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,297.95,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.3,291.25,291.15,301.59,297.02,300.42,298.4,291.25,1.0,1.0,0.19,0.19,0.81,0.19,6.17,2.03,4.13,-1.87,0.91,0.91,0.0,53.2,410.0,100353.3,0.0,14289.37,1.0,282.62,289.2,300.0,305.27,293.15,293.15,281.25,24311.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16799.63,0.0,1848.32,2275.33,0.0,3397.27,1.0,1.0,0.0,3.0,1.0,0.0
16364700.0,298.31,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.26,298.51,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,298.36,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.2,298.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,297.95,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.3,291.15,291.15,301.77,297.07,300.53,298.41,291.15,1.0,1.0,0.19,0.19,0.81,0.19,6.17,2.03,4.13,-1.87,0.9,0.9,0.0,53.07,410.0,102838.97,0.0,14289.44,1.0,282.31,289.05,300.05,305.44,293.15,293.15,280.95,24926.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17241.12,0.0,1850.88,2275.33,0.0,3446.23,1.0,1.0,0.0,3.0,1.0,0.0
16365000.0,298.32,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.26,298.52,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,298.36,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.2,298.45,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,297.95,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.3,291.19,291.15,301.92,297.1,300.64,298.42,291.19,1.0,1.0,0.19,0.19,0.81,0.19,6.17,2.03,4.14,-1.87,0.9,0.9,0.0,53.13,410.0,102706.97,0.0,14289.14,1.0,282.35,289.09,300.09,305.49,293.15,293.15,280.95,24642.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17370.37,0.0,1849.69,2275.33,0.0,3429.01,1.0,1.0,0.0,3.0,1.0,0.0
16365300.0,298.34,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,298.54,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,298.37,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,298.46,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,297.96,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,302.05,297.11,300.72,298.43,291.12,1.0,1.0,0.19,0.19,0.81,0.19,6.17,2.03,4.14,-1.87,0.9,0.9,0.0,53.0,410.0,104308.82,0.0,14289.24,1.0,282.13,289.0,300.12,305.69,293.15,293.15,280.65,24842.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18009.07,0.0,1850.53,2275.33,0.0,3456.26,1.0,1.0,0.0,3.0,1.0,0.0
16365600.0,298.36,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.26,298.55,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,298.38,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.2,298.47,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,297.96,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.3,291.11,291.15,302.15,297.09,300.79,298.45,291.1,1.0,1.0,0.19,0.19,0.81,0.19,6.17,2.03,4.14,-1.87,0.9,0.9,0.0,52.89,410.0,104508.02,0.0,14289.28,1.0,282.09,288.96,300.11,305.67,293.15,293.15,280.65,25047.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17900.23,0.0,1851.39,2275.33,0.0,3475.71,1.0,1.0,0.0,3.0,1.0,0.0
16365900.0,298.37,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.26,298.57,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,298.39,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.2,298.48,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,297.96,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.3,291.18,291.15,302.23,297.07,300.85,298.46,291.18,1.0,1.0,0.19,0.19,0.81,0.19,6.17,2.03,4.14,-1.87,0.9,0.9,0.0,52.86,410.0,102801.37,0.0,14289.18,1.0,282.31,289.05,300.05,305.44,293.15,293.15,280.95,24807.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17238.06,0.0,1850.38,2275.33,0.0,3457.54,1.0,1.0,0.0,3.0,1.0,0.0
16366200.0,298.39,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.26,298.59,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,298.4,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.2,298.49,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,297.97,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.3,291.19,291.15,302.32,297.04,300.9,298.47,291.19,1.0,1.0,0.19,0.19,0.81,0.19,6.17,2.03,4.14,-1.87,0.9,0.9,0.0,52.89,410.0,102339.96,0.0,14288.96,1.0,282.34,289.06,300.03,305.42,293.15,293.15,280.95,24642.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17277.39,0.0,1849.69,2275.33,0.0,3451.58,1.0,1.0,0.0,3.0,1.0,0.0
16366500.0,298.41,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.26,298.61,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,298.41,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.2,298.5,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,297.97,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.3,291.11,291.15,302.4,297.01,300.96,298.49,291.1,1.0,1.0,0.19,0.19,0.81,0.19,6.17,2.03,4.14,-1.87,0.89,0.89,0.0,52.74,410.0,103706.77,0.0,14289.1,1.0,282.12,288.95,300.02,305.56,293.15,293.15,280.65,24982.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17845.39,0.0,1851.12,2275.33,0.0,3483.93,1.0,1.0,0.0,3.0,1.0,0.0
16366800.0,298.43,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.26,298.62,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,298.42,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.2,298.51,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,297.97,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.3,291.08,291.15,302.48,296.98,301.02,298.5,291.08,1.0,1.0,0.19,0.19,0.81,0.19,6.17,2.03,4.14,-1.87,0.89,0.89,0.0,52.68,410.0,103798.17,0.0,14289.06,1.0,282.08,288.91,299.99,305.51,293.15,293.15,280.65,25310.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17707.81,0.0,1852.49,2275.33,0.0,3502.31,1.0,1.0,0.0,3.0,1.0,0.0
16367100.0,298.45,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.26,298.65,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,298.43,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.2,298.52,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,297.99,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.3,291.2,291.15,302.57,296.95,301.08,298.52,291.2,1.0,1.0,0.19,0.19,0.81,0.19,6.17,2.03,4.14,-1.87,0.91,0.91,0.0,52.73,410.0,101440.37,0.0,14288.83,1.0,282.39,289.06,299.96,305.37,293.15,293.15,280.95,24457.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17277.75,0.0,1848.92,2275.33,0.0,3452.39,1.0,1.0,0.0,3.0,1.0,0.0
16367400.0,298.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,298.66,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,298.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,298.53,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,297.99,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.3,291.16,291.15,302.65,296.92,301.14,298.53,291.16,1.0,1.0,0.18,0.18,0.82,0.18,6.17,2.03,4.14,-1.87,0.9,0.9,0.0,52.61,410.0,101662.52,0.0,14288.92,1.0,282.33,289.01,299.91,305.26,293.15,293.15,280.95,24813.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17099.74,0.0,1850.41,2275.33,0.0,3476.59,1.0,1.0,0.0,3.0,1.0,0.0
16367700.0,298.47,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.26,298.68,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,298.44,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.2,298.54,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,297.99,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.3,291.24,291.15,302.73,296.89,301.19,298.54,291.24,1.0,1.0,0.18,0.18,0.82,0.18,6.17,2.03,4.14,-1.87,0.91,0.91,0.0,52.69,410.0,99836.5,0.0,14288.64,1.0,282.57,289.1,299.87,305.07,293.15,293.15,281.25,24585.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16511.5,0.0,1849.46,2275.33,0.0,3449.56,1.0,1.0,0.0,3.0,1.0,0.0
16368000.0,298.48,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.26,298.7,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.27,298.45,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.2,298.55,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.27,297.99,297.15,293.15,0.0,0.0,291.05,1.0,1.0,1.3,291.05,291.15,302.82,296.87,301.25,298.55,291.05,1.0,1.0,0.18,0.18,0.82,0.18,6.17,2.03,4.14,-1.87,0.89,0.89,0.0,52.52,410.0,103150.3,0.0,14288.84,1.0,282.07,288.86,299.89,305.37,293.15,293.15,280.65,25408.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17537.35,0.0,1852.89,2275.33,0.0,3526.23,1.0,1.0,0.0,3.0,1.0,0.0
16368300.0,298.5,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.26,298.72,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,298.46,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.2,298.56,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,298.0,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.3,291.17,291.15,302.9,296.84,301.31,298.57,291.17,1.0,1.0,0.18,0.18,0.82,0.18,6.17,2.03,4.14,-1.87,0.9,0.9,0.0,52.62,410.0,100798.14,0.0,14288.51,1.0,282.38,289.02,299.86,305.23,293.15,293.15,280.95,24607.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17112.03,0.0,1849.55,2275.33,0.0,3473.47,1.0,1.0,0.0,3.0,1.0,0.0
16368600.0,298.5,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.26,298.73,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,298.46,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.2,298.56,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,298.0,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.3,291.14,291.15,302.98,296.82,301.36,298.57,291.14,1.0,1.0,0.18,0.18,0.82,0.18,6.17,2.03,4.14,-1.87,0.9,0.9,0.0,52.53,410.0,101031.2,0.0,14288.58,1.0,282.33,288.97,299.81,305.13,293.15,293.15,280.95,25032.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16939.72,0.0,1851.33,2275.33,0.0,3495.81,1.0,1.0,0.0,3.0,1.0,0.0
16368900.0,298.51,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.26,298.75,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,298.48,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.2,298.58,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,298.01,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.3,291.22,291.15,303.07,296.8,301.42,298.58,291.22,1.0,1.0,0.18,0.18,0.82,0.18,6.17,2.02,4.14,-1.87,0.91,0.91,0.0,52.47,410.0,99284.86,0.0,14288.58,1.0,282.56,289.06,299.79,304.98,293.15,293.15,281.25,24596.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16390.5,0.0,1849.5,2275.33,0.0,3467.76,1.0,1.0,0.0,3.0,1.0,0.0
16369200.0,298.51,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.26,298.76,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.27,298.48,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.2,298.58,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.27,298.01,297.15,293.15,0.0,0.0,291.03,1.0,1.0,1.3,291.03,291.15,303.15,296.78,301.47,298.59,291.03,1.0,1.0,0.18,0.18,0.82,0.18,6.17,2.02,4.14,-1.87,0.89,0.89,0.0,52.42,410.0,102634.38,0.0,14288.56,1.0,282.07,288.82,299.8,305.26,293.15,293.15,280.65,25477.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17401.46,0.0,1853.18,2275.33,0.0,3542.67,1.0,1.0,0.0,3.0,1.0,0.0
16369500.0,298.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,298.77,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,298.49,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,298.59,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,298.01,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.3,291.16,291.15,303.23,296.77,301.53,298.6,291.16,1.0,1.0,0.18,0.18,0.82,0.18,6.17,2.02,4.14,-1.87,0.9,0.9,0.0,52.39,410.0,100358.42,0.0,14288.51,1.0,282.38,288.98,299.79,305.13,293.15,293.15,280.95,24678.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16999.99,0.0,1849.84,2275.33,0.0,3484.89,1.0,1.0,0.0,3.0,1.0,0.0
16369800.0,298.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.26,298.78,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,298.5,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.2,298.6,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,298.02,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.3,291.14,291.15,303.32,296.77,301.58,298.61,291.14,1.0,1.0,0.18,0.18,0.82,0.18,6.17,2.02,4.14,-1.87,0.9,0.9,0.0,52.38,410.0,100648.27,0.0,14288.43,1.0,282.34,288.95,299.78,305.12,293.15,293.15,280.95,24784.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16914.01,0.0,1850.29,2275.33,0.0,3498.26,1.0,1.0,0.0,3.0,1.0,0.0
16370100.0,298.52,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.26,298.79,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,298.5,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.2,298.61,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,298.01,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.3,291.22,291.15,303.4,296.78,301.64,298.61,291.23,1.0,1.0,0.18,0.18,0.82,0.18,6.17,2.02,4.14,-1.87,0.91,0.91,0.0,52.35,410.0,99199.61,0.0,14288.38,1.0,282.56,289.05,299.75,304.91,293.15,293.15,281.25,24607.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16344.35,0.0,1849.55,2275.33,0.0,3467.24,1.0,1.0,0.0,3.0,1.0,0.0
16370400.0,298.52,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.26,298.8,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.27,298.51,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.2,298.61,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.27,298.02,297.15,293.15,0.0,0.0,291.05,1.0,1.0,1.3,291.05,291.15,303.48,296.79,301.69,298.62,291.05,1.0,1.0,0.18,0.18,0.82,0.18,6.17,2.02,4.14,-1.87,0.89,0.89,0.0,52.33,410.0,102606.02,0.0,14288.33,1.0,282.06,288.82,299.81,305.26,293.15,293.15,280.65,25374.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17399.63,0.0,1852.75,2275.33,0.0,3535.49,1.0,1.0,0.0,3.0,1.0,0.0
16370700.0,298.53,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.26,298.82,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,298.52,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.2,298.63,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,298.02,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.3,291.19,291.15,303.57,296.81,301.75,298.63,291.19,1.0,1.0,0.18,0.18,0.82,0.18,6.17,2.02,4.14,-1.87,0.9,0.9,0.0,52.31,410.0,100583.12,0.0,14288.26,1.0,282.38,289.0,299.82,305.17,293.15,293.15,280.95,24473.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17054.4,0.0,1848.99,2275.33,0.0,3474.9,1.0,1.0,0.0,3.0,1.0,0.0
16371000.0,298.52,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.26,298.82,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,298.52,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.2,298.63,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,298.02,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.3,291.17,291.15,303.65,296.82,301.8,298.63,291.17,1.0,1.0,0.18,0.18,0.82,0.18,6.17,2.02,4.14,-1.87,0.9,0.9,0.0,52.31,410.0,100997.97,0.0,14288.18,1.0,282.33,288.96,299.81,305.12,293.15,293.15,280.95,24726.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16943.01,0.0,1850.05,2275.33,0.0,3487.11,1.0,1.0,0.0,3.0,1.0,0.0
16371300.0,298.52,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.26,298.83,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,298.53,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.2,298.64,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,298.02,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.3,291.11,291.15,303.73,296.85,301.86,298.64,291.11,1.0,1.0,0.18,0.18,0.82,0.18,6.17,2.02,4.14,-1.87,0.89,0.89,0.0,52.3,410.0,102645.3,0.0,14288.12,1.0,282.11,288.87,299.86,305.33,293.15,293.15,280.65,24991.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17568.93,0.0,1851.15,2275.33,0.0,3508.86,1.0,1.0,0.0,3.0,1.0,0.0
16371600.0,298.52,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.26,298.84,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.27,298.53,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.2,298.64,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.27,298.02,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.3,291.1,291.15,303.82,296.87,301.91,298.65,291.1,1.0,1.0,0.18,0.18,0.82,0.18,6.17,2.02,4.14,-1.87,0.89,0.89,0.0,52.27,410.0,103041.16,0.0,14288.09,1.0,282.07,288.85,299.88,305.35,293.15,293.15,280.65,25175.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17513.88,0.0,1851.92,2275.33,0.0,3516.65,1.0,1.0,0.0,3.0,1.0,0.0
16371900.0,298.53,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.26,298.85,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,298.54,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.2,298.65,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,298.03,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.3,291.19,291.15,303.9,296.89,301.97,298.65,291.19,1.0,1.0,0.18,0.18,0.82,0.18,6.17,2.02,4.14,-1.87,0.9,0.9,0.0,52.23,410.0,101742.22,0.0,14288.08,1.0,282.29,288.96,299.87,305.19,293.15,293.15,280.95,24817.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16960.97,0.0,1850.43,2275.33,0.0,3486.65,1.0,1.0,0.0,3.0,1.0,0.0
16372200.0,298.53,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.26,298.87,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,298.55,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.2,298.66,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,298.03,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.3,291.22,291.15,303.98,296.9,302.02,298.66,291.22,1.0,1.0,0.18,0.18,0.82,0.18,6.17,2.02,4.14,-1.87,0.91,0.91,0.0,52.19,410.0,101622.57,0.0,14288.08,1.0,282.33,289.0,299.89,305.23,293.15,293.15,280.95,24497.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17082.51,0.0,1849.09,2275.33,0.0,3472.33,1.0,1.0,0.0,3.0,1.0,0.0
16372500.0,298.53,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,298.88,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,298.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,298.67,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,298.03,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.3,291.15,291.15,304.07,296.91,302.08,298.67,291.15,1.0,1.0,0.18,0.18,0.82,0.18,6.17,2.02,4.14,-1.87,0.9,0.9,0.0,52.16,410.0,103189.28,0.0,14288.08,1.0,282.11,288.91,299.93,305.44,293.15,293.15,280.65,24643.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17703.36,0.0,1849.7,2275.33,0.0,3498.46,1.0,1.0,0.0,3.0,1.0,0.0
16372800.0,298.53,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.26,298.89,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,298.56,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.2,298.67,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,298.04,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.3,291.14,291.15,304.15,296.92,302.13,298.68,291.14,1.0,1.0,0.18,0.18,0.82,0.18,6.17,2.02,4.14,-1.87,0.9,0.9,0.0,52.13,410.0,103535.11,0.0,14288.06,1.0,282.08,288.88,299.93,305.43,293.15,293.15,280.65,24740.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17630.44,0.0,1850.11,2275.33,0.0,3511.58,1.0,1.0,0.0,3.0,1.0,0.0
16373100.0,298.52,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.26,298.88,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,298.55,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.2,298.66,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,298.02,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.3,291.21,291.15,304.24,296.92,302.18,298.66,291.22,1.0,1.0,0.18,0.18,0.82,0.18,6.17,2.02,4.14,-1.87,0.91,0.91,0.0,52.1,410.0,102089.12,0.0,14288.05,1.0,282.3,288.98,299.89,305.22,293.15,293.15,280.95,24605.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17019.96,0.0,1849.54,2275.33,0.0,3486.47,1.0,1.0,0.0,3.0,1.0,0.0
16373400.0,298.51,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.26,298.88,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.27,298.55,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.2,298.66,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.27,298.02,297.15,293.15,0.0,0.0,291.03,1.0,1.0,1.3,291.03,291.15,304.33,296.9,302.24,298.66,291.03,1.0,1.0,0.18,0.18,0.82,0.18,6.17,2.02,4.14,-1.87,0.89,0.89,0.0,52.06,410.0,105286.75,0.0,14288.04,1.0,281.8,288.73,299.92,305.53,293.15,293.15,280.35,25474.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18090.01,0.0,1853.17,2275.33,0.0,3560.33,1.0,1.0,0.0,3.0,1.0,0.0
16373700.0,298.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.26,298.89,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,298.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.2,298.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,298.02,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.3,291.15,291.15,304.42,296.88,302.3,298.67,291.15,1.0,1.0,0.18,0.18,0.82,0.18,6.17,2.02,4.14,-1.87,0.9,0.9,0.0,52.03,410.0,103184.41,0.0,14288.04,1.0,282.11,288.91,299.89,305.4,293.15,293.15,280.65,24718.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17678.89,0.0,1850.01,2275.33,0.0,3514.94,1.0,1.0,0.0,3.0,1.0,0.0
16374000.0,298.52,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.26,298.9,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,298.56,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.2,298.67,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,298.02,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.3,291.12,291.15,304.52,296.85,302.37,298.68,291.12,1.0,1.0,0.18,0.18,0.82,0.18,6.17,2.02,4.14,-1.87,0.9,0.9,0.0,51.99,410.0,103369.21,0.0,14288.05,1.0,282.07,288.87,299.86,305.36,293.15,293.15,280.65,24918.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17558.04,0.0,1850.85,2275.33,0.0,3537.23,1.0,1.0,0.0,3.0,1.0,0.0
16374300.0,298.52,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.26,298.9,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,298.57,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.2,298.68,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,298.02,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.3,291.19,291.15,304.62,296.81,302.43,298.68,291.19,1.0,1.0,0.18,0.18,0.82,0.18,6.17,2.02,4.14,-1.87,0.9,0.9,0.0,51.95,410.0,101824.53,0.0,14288.06,1.0,282.29,288.97,299.8,305.13,293.15,293.15,280.95,24664.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16931.99,0.0,1849.79,2275.33,0.0,3521.15,1.0,1.0,0.0,3.0,1.0,0.0
