time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16374600.0,298.52,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.26,298.91,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,298.58,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.2,298.68,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,298.02,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.3,291.2,291.15,304.71,296.78,302.49,298.69,291.2,1.0,1.0,0.18,0.18,0.82,0.18,6.17,2.02,4.14,-1.87,0.91,0.91,0.0,51.9,410.0,101445.23,0.0,14288.08,1.0,282.33,288.99,299.77,305.11,293.15,293.15,280.95,24500.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16978.61,0.0,1849.1,2275.33,0.0,3519.55,1.0,1.0,0.0,3.0,1.0,0.0
16374900.0,298.52,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.26,298.92,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,298.58,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.2,298.68,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,298.02,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.3,291.11,291.15,304.8,296.74,302.55,298.69,291.1,1.0,1.0,0.18,0.18,0.82,0.18,6.17,2.02,4.14,-1.87,0.9,0.9,0.0,51.86,410.0,102751.41,0.0,14288.1,1.0,282.11,288.87,299.76,305.24,293.15,293.15,280.65,24858.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17518.62,0.0,1850.6,2275.33,0.0,3556.54,1.0,1.0,0.0,3.0,1.0,0.0
16375200.0,298.52,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.26,298.92,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.27,298.59,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.2,298.69,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.27,298.02,297.15,293.15,0.0,0.0,291.07,1.0,1.0,1.3,291.07,291.15,304.89,296.7,302.61,298.69,291.07,1.0,1.0,0.18,0.18,0.82,0.18,6.17,2.02,4.14,-1.87,0.89,0.89,0.0,51.81,410.0,102857.96,0.0,14288.12,1.0,282.07,288.83,299.72,305.18,293.15,293.15,280.65,25224.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17378.37,0.0,1852.12,2275.33,0.0,3578.07,1.0,1.0,0.0,3.0,1.0,0.0
16375500.0,298.52,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,298.93,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,298.6,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,298.69,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,298.02,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.14,291.15,304.97,296.67,302.66,298.7,291.14,1.0,1.0,0.18,0.18,0.82,0.18,6.17,2.02,4.14,-1.87,0.9,0.9,0.0,51.77,410.0,101276.42,0.0,14288.14,1.0,282.29,288.93,299.65,304.95,293.15,293.15,280.95,25105.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16752.88,0.0,1851.63,2275.33,0.0,3559.67,1.0,1.0,0.0,3.0,1.0,0.0
16375800.0,298.53,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,298.94,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,298.61,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,298.7,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,298.03,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.3,291.16,291.15,305.04,296.64,302.71,298.71,291.16,1.0,1.0,0.18,0.18,0.82,0.18,6.17,2.02,4.14,-1.87,0.9,0.9,0.0,51.73,410.0,100844.5,0.0,14288.16,1.0,282.34,288.97,299.65,305.0,293.15,293.15,280.95,24759.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16861.61,0.0,1850.18,2275.33,0.0,3551.74,1.0,1.0,0.0,3.0,1.0,0.0
16376100.0,298.54,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.26,298.95,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,298.62,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.2,298.71,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,298.03,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.3,291.22,291.15,305.1,296.62,302.75,298.72,291.23,1.0,1.0,0.18,0.18,0.82,0.18,6.17,2.02,4.15,-1.87,0.91,0.91,0.0,51.69,410.0,99322.08,0.0,14288.17,1.0,282.56,289.06,299.59,304.76,293.15,293.15,281.25,24634.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16267.34,0.0,1849.66,2275.33,0.0,3527.56,1.0,1.0,0.0,3.0,1.0,0.0
16376400.0,298.55,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.26,298.97,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,298.64,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.2,298.72,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,298.04,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.3,291.24,291.15,305.15,296.6,302.78,298.73,291.24,1.0,1.0,0.18,0.18,0.82,0.18,6.17,2.02,4.15,-1.87,0.91,0.91,0.0,51.65,410.0,99043.68,0.0,14288.18,1.0,282.6,289.09,299.59,304.79,293.15,293.15,281.25,24311.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16358.56,0.0,1848.32,2275.33,0.0,3517.89,1.0,1.0,0.0,3.0,1.0,0.0
16376700.0,298.57,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.26,299.0,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,298.67,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.2,298.75,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,298.06,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.3,291.12,291.15,305.18,296.61,302.82,298.76,291.12,1.0,1.0,0.18,0.18,0.82,0.18,6.17,2.02,4.15,-1.87,0.9,0.9,0.0,51.61,410.0,101169.14,0.0,14288.19,1.0,282.28,288.92,299.6,304.88,293.15,293.15,280.95,25103.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16699.96,0.0,1851.62,2275.33,0.0,3569.44,1.0,1.0,0.0,3.0,1.0,0.0
16377000.0,298.59,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.26,299.02,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,298.71,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.2,298.77,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,298.08,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.3,291.17,291.15,305.21,296.64,302.84,298.79,291.17,1.0,1.0,0.18,0.18,0.82,0.18,6.17,2.02,4.15,-1.87,0.9,0.9,0.0,51.58,410.0,100994.23,0.0,14288.2,1.0,282.34,288.97,299.65,305.0,293.15,293.15,280.95,24641.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16882.37,0.0,1849.69,2275.33,0.0,3543.66,1.0,1.0,0.0,3.0,1.0,0.0
16377300.0,298.6,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.26,299.04,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.27,298.72,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.2,298.78,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.27,298.08,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.3,291.1,291.15,305.22,296.69,302.85,298.8,291.1,1.0,1.0,0.18,0.18,0.82,0.18,6.17,2.02,4.15,-1.87,0.9,0.9,0.0,51.54,410.0,102752.05,0.0,14288.21,1.0,282.11,288.87,299.7,305.17,293.15,293.15,280.65,24954.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17477.46,0.0,1851.0,2275.33,0.0,3559.66,1.0,1.0,0.0,3.0,1.0,0.0
16377600.0,298.61,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.26,299.05,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,298.74,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.2,298.79,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,298.09,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.3,291.11,291.15,305.22,296.75,302.86,298.81,291.11,1.0,1.0,0.18,0.18,0.82,0.18,6.17,2.02,4.15,-1.87,0.9,0.9,0.0,51.5,410.0,103294.39,0.0,14288.22,1.0,282.07,288.86,299.76,305.23,293.15,293.15,280.65,25060.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17471.08,0.0,1851.44,2275.33,0.0,3554.88,1.0,1.0,0.0,3.0,1.0,0.0
16377900.0,298.62,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.26,299.07,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,298.77,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.2,298.81,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,298.1,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.3,291.22,291.15,305.22,296.82,302.87,298.83,291.22,1.0,1.0,0.18,0.18,0.82,0.18,6.17,2.02,4.15,-1.87,0.91,0.91,0.0,51.47,410.0,102197.71,0.0,14288.23,1.0,282.3,288.99,299.8,305.13,293.15,293.15,280.95,24569.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16983.04,0.0,1849.39,2275.33,0.0,3510.53,1.0,1.0,0.0,3.0,1.0,0.0
16378200.0,298.63,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.26,299.08,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.27,298.79,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.2,298.82,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.27,298.1,297.15,293.15,0.0,0.0,291.07,1.0,1.0,1.3,291.07,291.15,305.21,296.89,302.87,298.84,291.06,1.0,1.0,0.18,0.18,0.82,0.18,6.17,2.02,4.15,-1.87,0.89,0.89,0.0,51.43,410.0,105792.88,0.0,14288.24,1.0,281.81,288.76,299.91,305.53,293.15,293.15,280.35,25203.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18160.45,0.0,1852.04,2275.33,0.0,3559.16,1.0,1.0,0.0,3.0,1.0,0.0
16378500.0,298.64,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.26,299.1,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,298.81,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.2,298.83,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,298.11,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.3,291.18,291.15,305.2,296.97,302.86,298.86,291.18,1.0,1.0,0.18,0.18,0.82,0.18,6.17,2.02,4.15,-1.87,0.9,0.9,0.0,51.4,410.0,104700.8,0.0,14288.25,1.0,282.03,288.89,299.95,305.43,293.15,293.15,280.65,24799.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17641.27,0.0,1850.35,2275.33,0.0,3513.93,1.0,1.0,0.0,3.0,1.0,0.0
16378800.0,298.65,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.26,299.11,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.27,298.83,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.2,298.84,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.27,298.12,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.3,291.23,291.15,305.19,297.04,302.86,298.87,291.23,1.0,1.0,0.18,0.18,0.82,0.18,6.17,2.02,4.15,-1.87,0.91,0.91,0.0,51.36,410.0,104792.41,0.0,14288.25,1.0,282.07,288.95,300.02,305.54,293.15,293.15,280.65,24384.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17837.73,0.0,1848.62,2275.33,0.0,3486.24,1.0,1.0,0.0,3.0,1.0,0.0
16379100.0,298.65,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,299.12,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,298.84,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,298.85,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,298.12,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,305.17,297.1,302.85,298.88,291.13,1.0,1.0,0.18,0.18,0.82,0.18,6.17,2.02,4.15,-1.87,0.9,0.9,0.0,51.33,410.0,107134.16,0.0,14288.25,1.0,281.76,288.79,300.08,305.71,293.15,293.15,280.35,25061.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18321.18,0.0,1851.45,2275.33,0.0,3522.19,1.0,1.0,0.0,3.0,1.0,0.0
16379400.0,298.66,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.26,299.13,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,298.87,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.2,298.86,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,298.13,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.3,291.18,291.15,305.16,297.15,302.85,298.9,291.18,1.0,1.0,0.18,0.18,0.82,0.18,6.17,2.02,4.15,-1.87,0.91,0.91,0.0,51.31,410.0,107054.45,0.0,14288.25,1.0,281.82,288.85,300.16,305.85,293.15,293.15,280.35,24517.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18552.85,0.0,1849.17,2275.33,0.0,3499.11,1.0,1.0,0.0,3.0,1.0,0.0
16379700.0,298.67,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.26,299.14,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,298.88,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.2,298.87,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,298.13,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.3,291.11,291.15,305.15,297.18,302.85,298.9,291.11,1.0,1.0,0.18,0.18,0.82,0.18,6.17,2.02,4.15,-1.87,0.9,0.9,0.0,51.28,410.0,108757.88,0.0,14288.24,1.0,281.59,288.75,300.19,306.02,293.15,293.15,280.05,24808.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19222.8,0.0,1850.39,2275.33,0.0,3520.62,1.0,1.0,0.0,3.0,1.0,0.0
16380000.0,298.67,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.26,299.14,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.27,298.9,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.2,298.87,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.27,298.14,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.3,291.1,291.15,305.15,297.19,302.85,298.91,291.1,1.0,1.0,0.18,0.18,0.82,0.18,6.17,2.02,4.15,-1.87,0.9,0.9,0.0,51.26,410.0,109083.35,0.0,14288.23,1.0,281.55,288.72,300.21,306.02,293.15,293.15,280.05,24999.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19148.95,0.0,1851.19,2275.33,0.0,3531.16,1.0,1.0,0.0,3.0,1.0,0.0
16380300.0,298.67,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.26,299.15,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,298.91,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.2,298.88,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,298.14,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.3,291.18,291.15,305.15,297.19,302.85,298.92,291.18,1.0,1.0,0.18,0.18,0.82,0.18,6.17,2.02,4.15,-1.87,0.9,0.9,0.0,51.27,410.0,107663.02,0.0,14288.16,1.0,281.77,288.83,300.18,305.84,293.15,293.15,280.35,24718.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18481.47,0.0,1850.01,2275.33,0.0,3508.0,1.0,1.0,0.0,3.0,1.0,0.0
16380600.0,298.68,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.26,299.16,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,298.93,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.2,298.89,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,298.15,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.3,291.2,291.15,305.15,297.19,302.85,298.93,291.2,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.02,4.15,-1.87,0.91,0.91,0.0,51.36,410.0,107418.11,0.0,14287.93,1.0,281.81,288.86,300.18,305.86,293.15,293.15,280.35,24494.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18578.27,0.0,1849.08,2275.33,0.0,3497.66,1.0,1.0,0.0,3.0,1.0,0.0
16380900.0,298.68,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,299.16,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,298.95,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,298.89,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,298.15,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,305.15,297.19,302.86,298.93,291.12,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.02,4.15,-1.87,0.9,0.9,0.0,51.36,410.0,108873.3,0.0,14287.9,1.0,281.59,288.76,300.21,306.04,293.15,293.15,280.05,24748.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19253.53,0.0,1850.14,2275.33,0.0,3522.54,1.0,1.0,0.0,3.0,1.0,0.0
16381200.0,298.68,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.26,299.17,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,298.96,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.2,298.89,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,298.15,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.3,291.11,291.15,305.15,297.19,302.86,298.94,291.11,1.0,1.0,0.18,0.18,0.82,0.18,6.17,2.02,4.15,-1.87,0.9,0.9,0.0,51.17,410.0,109156.42,0.0,14288.22,1.0,281.55,288.73,300.2,306.03,293.15,293.15,280.05,24945.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19161.52,0.0,1850.96,2275.33,0.0,3533.32,1.0,1.0,0.0,3.0,1.0,0.0
16381500.0,298.69,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.26,299.17,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,298.97,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.2,298.9,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,298.15,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.3,291.18,291.15,305.15,297.19,302.86,298.95,291.19,1.0,1.0,0.18,0.18,0.82,0.18,6.17,2.02,4.15,-1.87,0.91,0.91,0.0,51.25,410.0,107725.66,0.0,14288.01,1.0,281.77,288.83,300.18,305.84,293.15,293.15,280.35,24657.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18492.33,0.0,1849.76,2275.33,0.0,3509.31,1.0,1.0,0.0,3.0,1.0,0.0
16381800.0,298.69,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.26,299.17,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,298.99,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.2,298.9,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,298.16,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.3,291.21,291.15,305.15,297.19,302.86,298.95,291.21,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.02,4.15,-1.87,0.91,0.91,0.0,51.39,410.0,107472.37,0.0,14287.72,1.0,281.81,288.86,300.18,305.86,293.15,293.15,280.35,24429.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18587.64,0.0,1848.81,2275.33,0.0,3498.68,1.0,1.0,0.0,3.0,1.0,0.0
16382100.0,298.69,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,299.17,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,299.0,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,298.91,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,298.16,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,305.15,297.19,302.87,298.96,291.13,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.02,4.15,-1.87,0.9,0.9,0.0,51.26,410.0,108936.42,0.0,14287.93,1.0,281.59,288.76,300.21,306.05,293.15,293.15,280.05,24666.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19265.15,0.0,1849.8,2275.33,0.0,3523.68,1.0,1.0,0.0,3.0,1.0,0.0
16382400.0,298.69,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.26,299.17,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,299.01,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.2,298.91,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,298.16,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.3,291.11,291.15,305.15,297.19,302.87,298.96,291.11,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.02,4.15,-1.87,0.9,0.9,0.0,51.29,410.0,109195.2,0.0,14287.83,1.0,281.55,288.73,300.2,306.03,293.15,293.15,280.05,24864.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19168.99,0.0,1850.62,2275.33,0.0,3534.22,1.0,1.0,0.0,3.0,1.0,0.0
16382700.0,298.69,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.26,299.17,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,299.02,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.2,298.91,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,298.16,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.3,291.18,291.15,305.15,297.19,302.87,298.96,291.19,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.02,4.15,-1.87,0.91,0.91,0.0,51.41,410.0,107753.81,0.0,14287.58,1.0,281.77,288.83,300.18,305.84,293.15,293.15,280.35,24581.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18497.54,0.0,1849.44,2275.33,0.0,3509.84,1.0,1.0,0.0,3.0,1.0,0.0
16383000.0,298.7,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.26,299.17,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,299.03,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.2,298.91,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,298.17,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.3,291.21,291.15,305.15,297.19,302.87,298.97,291.21,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.02,4.15,-1.87,0.91,0.91,0.0,51.36,410.0,107512.41,0.0,14287.66,1.0,281.81,288.86,300.18,305.86,293.15,293.15,280.35,24347.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18595.04,0.0,1848.46,2275.33,0.0,3499.39,1.0,1.0,0.0,3.0,1.0,0.0
16383300.0,298.7,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,299.17,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,299.04,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,298.92,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,298.17,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,305.15,297.19,302.87,298.97,291.13,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.02,4.15,-1.87,0.9,0.9,0.0,51.3,410.0,108967.19,0.0,14287.74,1.0,281.59,288.76,300.21,306.05,293.15,293.15,280.05,24582.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19271.23,0.0,1849.44,2275.33,0.0,3524.29,1.0,1.0,0.0,3.0,1.0,0.0
16383600.0,298.69,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.26,299.16,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.27,299.04,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.2,298.91,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.27,298.16,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.3,291.1,291.15,305.15,297.19,302.87,298.96,291.1,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.02,4.15,-1.87,0.9,0.9,0.0,51.29,410.0,109279.84,0.0,14287.74,1.0,281.54,288.72,300.18,305.97,293.15,293.15,280.05,25074.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19109.64,0.0,1851.5,2275.33,0.0,3535.48,1.0,1.0,0.0,3.0,1.0,0.0
16383900.0,298.69,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.26,299.17,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,299.05,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.2,298.91,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,298.17,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.3,291.19,291.15,305.15,297.19,302.87,298.97,291.19,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.02,4.15,-1.87,0.9,0.9,0.0,51.3,410.0,107748.24,0.0,14287.68,1.0,281.77,288.83,300.18,305.84,293.15,293.15,280.35,24705.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18495.48,0.0,1849.96,2275.33,0.0,3509.41,1.0,1.0,0.0,3.0,1.0,0.0
16384200.0,298.69,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.26,299.17,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,299.06,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.2,298.92,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,298.17,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.3,291.21,291.15,305.15,297.19,302.87,298.98,291.21,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.02,4.15,-1.87,0.91,0.91,0.0,51.35,410.0,107500.16,0.0,14287.57,1.0,281.81,288.86,300.18,305.86,293.15,293.15,280.35,24465.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18591.95,0.0,1848.96,2275.33,0.0,3499.19,1.0,1.0,0.0,3.0,1.0,0.0
16384500.0,298.69,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,299.17,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,299.07,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,298.92,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,298.17,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,305.15,297.19,302.87,298.98,291.13,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.02,4.15,-1.87,0.9,0.9,0.0,51.37,410.0,108947.0,0.0,14287.52,1.0,281.59,288.76,300.21,306.05,293.15,293.15,280.05,24705.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19266.49,0.0,1849.96,2275.33,0.0,3523.95,1.0,1.0,0.0,3.0,1.0,0.0
16384800.0,298.69,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.26,299.16,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,299.07,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.2,298.92,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,298.17,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.3,291.11,291.15,305.15,297.19,302.87,298.98,291.11,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.02,4.15,-1.87,0.9,0.9,0.0,51.24,410.0,109217.59,0.0,14287.76,1.0,281.55,288.73,300.2,306.03,293.15,293.15,280.05,24893.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19172.4,0.0,1850.74,2275.33,0.0,3534.5,1.0,1.0,0.0,3.0,1.0,0.0
16385100.0,298.69,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.26,299.16,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,299.08,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.2,298.92,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,298.17,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.3,291.19,291.15,305.15,297.19,302.87,298.98,291.19,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.02,4.15,-1.87,0.91,0.91,0.0,51.17,410.0,107789.91,0.0,14287.85,1.0,281.77,288.83,300.18,305.85,293.15,293.15,280.35,24595.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18503.35,0.0,1849.5,2275.33,0.0,3510.44,1.0,1.0,0.0,3.0,1.0,0.0
16385400.0,298.69,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.26,299.16,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,299.08,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.2,298.92,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,298.17,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.3,291.21,291.15,305.15,297.19,302.87,298.98,291.21,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.02,4.15,-1.87,0.91,0.91,0.0,51.26,410.0,107531.91,0.0,14287.66,1.0,281.81,288.87,300.18,305.86,293.15,293.15,280.35,24359.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18598.22,0.0,1848.51,2275.33,0.0,3499.9,1.0,1.0,0.0,3.0,1.0,0.0
16385700.0,298.69,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.26,299.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,299.08,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.2,298.92,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,298.17,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.3,291.13,291.15,305.15,297.19,302.87,298.98,291.13,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.02,4.15,-1.87,0.9,0.9,0.0,51.16,410.0,108983.48,0.0,14287.83,1.0,281.59,288.76,300.21,306.05,293.15,293.15,280.05,24593.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19273.75,0.0,1849.49,2275.33,0.0,3524.55,1.0,1.0,0.0,3.0,1.0,0.0
16386000.0,298.68,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.26,299.14,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.27,299.07,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.2,298.91,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.27,298.16,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.3,291.1,291.15,305.15,297.19,302.87,298.96,291.1,1.0,1.0,0.18,0.18,0.82,0.18,6.17,2.02,4.15,-1.87,0.9,0.9,0.0,50.95,410.0,109308.41,0.0,14288.21,1.0,281.54,288.72,300.18,305.97,293.15,293.15,280.05,25073.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19114.54,0.0,1851.49,2275.33,0.0,3535.92,1.0,1.0,0.0,3.0,1.0,0.0
16386300.0,298.68,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.26,299.14,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,299.07,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.2,298.91,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,298.16,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.3,291.19,291.15,305.15,297.19,302.87,298.97,291.19,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.02,4.15,-1.87,0.9,0.9,0.0,51.09,410.0,107758.27,0.0,14287.89,1.0,281.77,288.83,300.18,305.84,293.15,293.15,280.35,24707.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18497.17,0.0,1849.97,2275.33,0.0,3509.74,1.0,1.0,0.0,3.0,1.0,0.0
16386600.0,298.68,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.26,299.14,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,299.07,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.2,298.91,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,298.16,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.3,291.21,291.15,305.15,297.19,302.87,298.96,291.21,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.02,4.15,-1.87,0.91,0.91,0.0,51.17,410.0,107499.57,0.0,14287.71,1.0,281.81,288.86,300.18,305.86,293.15,293.15,280.35,24471.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18591.74,0.0,1848.98,2275.33,0.0,3499.22,1.0,1.0,0.0,3.0,1.0,0.0
16386900.0,298.67,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,299.13,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,299.07,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,298.91,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,298.16,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,305.15,297.19,302.87,298.96,291.13,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.02,4.15,-1.87,0.9,0.9,0.0,51.06,410.0,108949.88,0.0,14287.9,1.0,281.59,288.76,300.21,306.05,293.15,293.15,280.05,24709.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19266.96,0.0,1849.98,2275.33,0.0,3523.99,1.0,1.0,0.0,3.0,1.0,0.0
16387200.0,298.67,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.26,299.12,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,299.06,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.2,298.9,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,298.16,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.3,291.11,291.15,305.15,297.19,302.86,298.95,291.11,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.02,4.15,-1.87,0.9,0.9,0.0,51.0,410.0,109204.82,0.0,14287.99,1.0,281.55,288.73,300.2,306.03,293.15,293.15,280.05,24904.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19170.19,0.0,1850.79,2275.33,0.0,3534.4,1.0,1.0,0.0,3.0,1.0,0.0
16387500.0,298.66,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.26,299.11,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,299.05,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.2,298.9,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,298.15,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.3,291.19,291.15,305.15,297.19,302.86,298.95,291.19,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.02,4.15,-1.87,0.91,0.91,0.0,50.99,410.0,107762.74,0.0,14287.99,1.0,281.77,288.83,300.18,305.84,293.15,293.15,280.35,24616.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18498.7,0.0,1849.59,2275.33,0.0,3510.02,1.0,1.0,0.0,3.0,1.0,0.0
16387800.0,298.65,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.26,299.11,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,299.04,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.2,298.89,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,298.15,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.3,291.21,291.15,305.15,297.19,302.86,298.94,291.21,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.02,4.15,-1.87,0.91,0.91,0.0,50.99,410.0,107502.87,0.0,14287.96,1.0,281.81,288.86,300.18,305.86,293.15,293.15,280.35,24386.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18593.18,0.0,1848.63,2275.33,0.0,3499.35,1.0,1.0,0.0,3.0,1.0,0.0
16388100.0,298.65,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,299.1,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,299.03,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,298.89,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,298.15,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,305.15,297.19,302.86,298.93,291.13,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.02,4.15,-1.87,0.9,0.9,0.0,50.99,410.0,108936.41,0.0,14287.92,1.0,281.59,288.76,300.21,306.05,293.15,293.15,280.05,24633.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19265.53,0.0,1849.66,2275.33,0.0,3523.88,1.0,1.0,0.0,3.0,1.0,0.0
16388400.0,298.64,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.26,299.09,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,299.02,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.2,298.88,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,298.14,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.3,291.11,291.15,305.15,297.19,302.85,298.92,291.11,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.02,4.15,-1.87,0.9,0.9,0.0,51.0,410.0,109178.69,0.0,14287.88,1.0,281.55,288.73,300.2,306.03,293.15,293.15,280.05,24841.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19166.46,0.0,1850.53,2275.33,0.0,3534.02,1.0,1.0,0.0,3.0,1.0,0.0
16388700.0,298.63,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.26,299.08,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,299.0,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.2,298.87,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,298.13,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.3,291.18,291.15,305.15,297.19,302.85,298.91,291.18,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.02,4.15,-1.87,0.91,0.91,0.0,51.0,410.0,107729.05,0.0,14287.85,1.0,281.77,288.83,300.18,305.84,293.15,293.15,280.35,24568.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18493.7,0.0,1849.39,2275.33,0.0,3509.47,1.0,1.0,0.0,3.0,1.0,0.0
16389000.0,298.62,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.26,299.07,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,298.99,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.2,298.86,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,298.13,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.3,291.2,291.15,305.15,297.19,302.84,298.9,291.2,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.02,4.15,-1.87,0.91,0.91,0.0,51.02,410.0,107462.45,0.0,14287.79,1.0,281.81,288.86,300.18,305.86,293.15,293.15,280.35,24352.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18586.95,0.0,1848.49,2275.33,0.0,3498.67,1.0,1.0,0.0,3.0,1.0,0.0
16389300.0,298.61,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,299.06,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,298.98,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,298.86,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,298.12,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.12,291.15,305.15,297.19,302.84,298.89,291.12,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.02,4.15,-1.87,0.9,0.9,0.0,51.05,410.0,108890.34,0.0,14287.71,1.0,281.59,288.75,300.21,306.04,293.15,293.15,280.05,24612.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19257.99,0.0,1849.57,2275.33,0.0,3523.1,1.0,1.0,0.0,3.0,1.0,0.0
16389600.0,298.6,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.26,299.05,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.27,298.96,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.2,298.85,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.27,298.12,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.3,291.1,291.15,305.15,297.19,302.83,298.88,291.1,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.02,4.15,-1.87,0.9,0.9,0.0,51.08,410.0,109128.48,0.0,14287.64,1.0,281.55,288.72,300.2,306.03,293.15,293.15,280.05,24834.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19158.09,0.0,1850.5,2275.33,0.0,3533.16,1.0,1.0,0.0,3.0,1.0,0.0
16389900.0,298.59,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.26,299.04,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,298.95,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.2,298.84,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,298.11,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.3,291.18,291.15,305.15,297.19,302.83,298.87,291.18,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.02,4.15,-1.87,0.91,0.91,0.0,51.11,410.0,107675.71,0.0,14287.57,1.0,281.77,288.83,300.18,305.84,293.15,293.15,280.35,24574.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18484.97,0.0,1849.41,2275.33,0.0,3508.52,1.0,1.0,0.0,3.0,1.0,0.0
16390200.0,298.59,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.26,299.03,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,298.94,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.2,298.83,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,298.11,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.3,291.2,291.15,305.15,297.19,302.83,298.86,291.2,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.01,4.15,-1.87,0.91,0.91,0.0,51.14,410.0,107408.76,0.0,14287.51,1.0,281.81,288.86,300.18,305.86,293.15,293.15,280.35,24369.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18578.02,0.0,1848.56,2275.33,0.0,3497.68,1.0,1.0,0.0,3.0,1.0,0.0
16390500.0,298.58,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.26,299.02,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,298.93,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.2,298.83,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,298.1,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.3,291.12,291.15,305.15,297.19,302.82,298.86,291.12,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,51.15,410.0,108837.69,0.0,14287.47,1.0,281.59,288.75,300.21,306.04,293.15,293.15,280.05,24641.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19248.8,0.0,1849.69,2275.33,0.0,3522.14,1.0,1.0,0.0,3.0,1.0,0.0
16390800.0,298.57,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.26,299.01,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.27,298.92,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.2,298.82,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.27,298.1,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.3,291.1,291.15,305.15,297.19,302.82,298.85,291.1,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,51.17,410.0,109077.5,0.0,14287.44,1.0,281.55,288.72,300.2,306.02,293.15,293.15,280.05,24873.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19149.09,0.0,1850.66,2275.33,0.0,3532.24,1.0,1.0,0.0,3.0,1.0,0.0
16391100.0,298.56,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.26,299.0,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,298.91,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.2,298.81,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,298.09,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.3,291.17,291.15,305.14,297.19,302.81,298.84,291.17,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.01,4.15,-1.87,0.91,0.91,0.0,51.18,410.0,107608.9,0.0,14287.41,1.0,281.77,288.82,300.18,305.84,293.15,293.15,280.35,24628.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18472.75,0.0,1849.64,2275.33,0.0,3508.24,1.0,1.0,0.0,3.0,1.0,0.0
16391400.0,298.55,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.26,298.99,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,298.9,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.2,298.8,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,298.08,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.3,291.19,291.15,305.11,297.19,302.79,298.82,291.19,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.01,4.15,-1.87,0.91,0.91,0.0,51.2,410.0,107291.45,0.0,14287.37,1.0,281.81,288.85,300.18,305.85,293.15,293.15,280.35,24459.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18553.95,0.0,1848.93,2275.33,0.0,3498.64,1.0,1.0,0.0,3.0,1.0,0.0
16391700.0,298.53,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.26,298.98,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,298.89,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.2,298.79,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,298.07,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.3,291.1,291.15,305.06,297.18,302.75,298.81,291.1,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,51.21,410.0,108635.56,0.0,14287.35,1.0,281.59,288.74,300.19,306.02,293.15,293.15,280.05,24800.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19202.71,0.0,1850.35,2275.33,0.0,3524.96,1.0,1.0,0.0,3.0,1.0,0.0
16392000.0,298.52,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.26,298.96,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.27,298.87,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.2,298.77,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.27,298.06,297.15,293.15,0.0,0.0,291.07,1.0,1.0,1.3,291.07,291.15,305.0,297.17,302.71,298.8,291.07,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.01,4.15,-1.87,0.89,0.89,0.0,51.22,410.0,108756.28,0.0,14287.33,1.0,281.55,288.7,300.18,305.98,293.15,293.15,280.05,25142.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19073.23,0.0,1851.78,2275.33,0.0,3537.58,1.0,1.0,0.0,3.0,1.0,0.0
16392300.0,298.5,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,298.95,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,298.85,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,298.76,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,298.04,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.14,291.15,304.93,297.15,302.65,298.78,291.14,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,51.22,410.0,107155.94,0.0,14287.32,1.0,281.77,288.79,300.14,305.77,293.15,293.15,280.35,25024.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18367.19,0.0,1851.29,2275.33,0.0,3516.0,1.0,1.0,0.0,3.0,1.0,0.0
16392600.0,298.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.26,298.94,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,298.85,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.2,298.75,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,298.04,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.3,291.15,291.15,304.84,297.13,302.6,298.77,291.15,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,51.24,410.0,106652.34,0.0,14287.29,1.0,281.82,288.83,300.14,305.83,293.15,293.15,280.35,24709.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18477.96,0.0,1849.98,2275.33,0.0,3507.94,1.0,1.0,0.0,3.0,1.0,0.0
16392900.0,298.48,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.26,298.92,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,298.83,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.2,298.74,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,298.02,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.3,291.21,291.15,304.74,297.11,302.53,298.75,291.21,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.01,4.15,-1.87,0.91,0.91,0.0,51.26,410.0,104999.86,0.0,14287.25,1.0,282.03,288.91,300.09,305.58,293.15,293.15,280.65,24660.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17777.09,0.0,1849.77,2275.33,0.0,3486.3,1.0,1.0,0.0,3.0,1.0,0.0
16393200.0,298.47,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.26,298.91,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,298.82,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.2,298.73,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,298.02,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.3,291.21,291.15,304.63,297.08,302.45,298.74,291.21,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.01,4.15,-1.87,0.91,0.91,0.0,51.28,410.0,104518.23,0.0,14287.22,1.0,282.07,288.93,300.07,305.58,293.15,293.15,280.65,24474.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17830.06,0.0,1848.99,2275.33,0.0,3482.6,1.0,1.0,0.0,3.0,1.0,0.0
16393500.0,298.45,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.26,298.89,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,298.8,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.2,298.71,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,298.0,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.3,291.11,291.15,304.52,297.05,302.38,298.73,291.11,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,51.3,410.0,105709.2,0.0,14287.19,1.0,281.85,288.81,300.06,305.72,293.15,293.15,280.35,24850.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18397.19,0.0,1850.56,2275.33,0.0,3515.47,1.0,1.0,0.0,3.0,1.0,0.0
16393800.0,298.43,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.26,298.87,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.27,298.78,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.2,298.69,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.27,297.99,297.15,293.15,0.0,0.0,291.07,1.0,1.0,1.3,291.06,291.15,304.4,297.01,302.29,298.71,291.06,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.01,4.15,-1.87,0.89,0.89,0.0,51.31,410.0,105668.06,0.0,14287.17,1.0,281.81,288.76,300.02,305.65,293.15,293.15,280.35,25272.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18227.0,0.0,1852.33,2275.33,0.0,3534.45,1.0,1.0,0.0,3.0,1.0,0.0
16394100.0,298.42,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.26,298.86,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,298.77,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.2,298.68,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,297.98,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.3,291.17,291.15,304.27,296.97,302.21,298.7,291.17,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,51.32,410.0,103329.26,0.0,14287.15,1.0,282.12,288.92,299.98,305.5,293.15,293.15,280.65,24577.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17763.78,0.0,1849.42,2275.33,0.0,3492.38,1.0,1.0,0.0,3.0,1.0,0.0
16394400.0,298.39,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.26,298.83,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,298.74,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.2,298.66,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,297.96,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.3,291.11,291.15,304.15,296.92,302.12,298.67,291.11,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.01,4.15,-1.87,0.89,0.89,0.0,51.33,410.0,103326.51,0.0,14287.15,1.0,282.06,288.85,299.91,305.36,293.15,293.15,280.65,25169.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17531.66,0.0,1851.9,2275.33,0.0,3516.9,1.0,1.0,0.0,3.0,1.0,0.0
16394700.0,298.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,298.82,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,298.73,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,298.65,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,297.95,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.3,291.16,291.15,304.02,296.87,302.04,298.66,291.16,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,51.33,410.0,101447.58,0.0,14287.14,1.0,282.29,288.94,299.86,305.17,293.15,293.15,280.95,24982.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16910.15,0.0,1851.12,2275.33,0.0,3497.68,1.0,1.0,0.0,3.0,1.0,0.0
16395000.0,298.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.26,298.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,298.71,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.2,298.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,297.93,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.3,291.15,291.15,303.88,296.82,301.94,298.64,291.15,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,51.34,410.0,100841.63,0.0,14287.12,1.0,282.32,288.95,299.81,305.12,293.15,293.15,280.95,24995.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16915.36,0.0,1851.17,2275.33,0.0,3494.28,1.0,1.0,0.0,3.0,1.0,0.0
16395300.0,298.35,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.26,298.79,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,298.69,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.2,298.62,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,297.92,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.3,291.21,291.15,303.74,296.78,301.85,298.63,291.21,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,51.36,410.0,98987.64,0.0,14287.11,1.0,282.56,289.04,299.76,304.94,293.15,293.15,281.25,24690.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16334.51,0.0,1849.89,2275.33,0.0,3473.21,1.0,1.0,0.0,3.0,1.0,0.0
16395600.0,298.33,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.26,298.77,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,298.67,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.2,298.6,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,297.91,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.3,291.2,291.15,303.58,296.73,301.74,298.61,291.2,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,51.36,410.0,98407.52,0.0,14287.1,1.0,282.59,289.05,299.72,304.9,293.15,293.15,281.25,24580.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16347.44,0.0,1849.44,2275.33,0.0,3468.39,1.0,1.0,0.0,3.0,1.0,0.0
16395900.0,298.31,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.26,298.75,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.27,298.65,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.2,298.58,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.27,297.89,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.3,291.09,291.15,303.42,296.69,301.63,298.59,291.09,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.01,4.15,-1.87,0.89,0.89,0.0,51.37,410.0,99516.98,0.0,14287.1,1.0,282.37,288.92,299.71,305.02,293.15,293.15,280.95,25039.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16824.39,0.0,1851.35,2275.33,0.0,3503.11,1.0,1.0,0.0,3.0,1.0,0.0
16396200.0,298.3,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.26,298.73,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.27,298.63,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.2,298.56,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.27,297.88,297.15,293.15,0.0,0.0,291.25,1.0,1.0,1.3,291.25,291.15,303.25,296.65,301.52,298.57,291.25,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.01,4.15,-1.87,0.91,0.91,0.0,51.37,410.0,95935.41,0.0,14287.1,1.0,282.86,289.15,299.63,304.66,293.15,293.15,281.55,24375.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15803.84,0.0,1848.58,2275.33,0.0,3434.86,1.0,1.0,0.0,3.0,1.0,0.0
16396500.0,298.28,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.26,298.71,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,298.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.2,298.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,297.87,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.3,291.14,291.15,303.08,296.61,301.41,298.55,291.14,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,51.37,410.0,97083.87,0.0,14287.11,1.0,282.63,289.03,299.63,304.8,293.15,293.15,281.25,24687.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16267.37,0.0,1849.88,2275.33,0.0,3471.8,1.0,1.0,0.0,3.0,1.0,0.0
16396800.0,298.26,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.26,298.69,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.27,298.59,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.2,298.52,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.27,297.85,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.3,291.09,291.15,302.9,296.57,301.29,298.53,291.09,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,51.38,410.0,97021.65,0.0,14287.11,1.0,282.59,288.97,299.58,304.73,293.15,293.15,281.25,25048.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16111.93,0.0,1851.39,2275.33,0.0,3491.13,1.0,1.0,0.0,3.0,1.0,0.0
16397100.0,298.23,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.26,298.67,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,298.57,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.2,298.5,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,297.83,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.3,291.14,291.15,302.72,296.53,301.16,298.51,291.14,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,51.38,410.0,95271.84,0.0,14287.1,1.0,282.81,289.06,299.52,304.49,293.15,293.15,281.55,24985.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15528.4,0.0,1851.13,2275.33,0.0,3467.12,1.0,1.0,0.0,3.0,1.0,0.0
