time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16397400.0,298.21,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,298.64,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,298.54,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,298.48,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,297.81,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,302.53,296.5,301.04,298.48,291.13,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,51.39,410.0,94653.23,0.0,14287.09,1.0,282.84,289.06,299.48,304.45,293.15,293.15,281.55,25040.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15542.51,0.0,1851.36,2275.33,0.0,3457.28,1.0,1.0,0.0,3.0,1.0,0.0
16397700.0,298.2,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.26,298.63,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,298.53,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.2,298.46,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,297.8,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.3,291.19,291.15,302.34,296.46,300.91,298.47,291.19,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,51.4,410.0,92802.16,0.0,14287.07,1.0,283.08,289.16,299.45,304.29,293.15,293.15,281.85,24771.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15035.49,0.0,1850.23,2275.33,0.0,3428.41,1.0,1.0,0.0,3.0,1.0,0.0
16398000.0,298.18,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.26,298.61,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,298.51,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.2,298.44,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,297.78,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.3,291.19,291.15,302.15,296.43,300.78,298.45,291.19,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,51.42,410.0,92304.65,0.0,14287.06,1.0,283.11,289.17,299.41,304.25,293.15,293.15,281.85,24684.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15067.23,0.0,1849.87,2275.33,0.0,3418.7,1.0,1.0,0.0,3.0,1.0,0.0
16398300.0,298.95,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.82,303.15,301.94,296.42,298.39,298.32,289.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,83.15,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16398600.0,299.25,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.81,303.15,301.7,296.45,298.39,298.32,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,3.62,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16398900.0,299.41,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.82,303.15,301.44,296.52,298.39,298.32,289.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,3.63,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16399200.0,299.49,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.81,303.15,301.17,296.6,298.39,298.32,289.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,3.13,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16399500.0,299.53,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.8,303.15,300.89,296.69,298.39,298.32,289.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,2.79,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16399800.0,299.56,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.81,303.15,300.6,296.79,298.39,298.32,290.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,2.49,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16400100.0,299.57,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.8,303.15,300.32,296.87,298.39,298.32,290.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,1.64,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16400400.0,299.58,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.8,303.15,300.04,296.95,298.39,298.32,290.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,1.72,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16400700.0,299.59,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,299.78,297.0,298.39,298.32,290.3,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.37,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401000.0,299.59,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,299.54,297.04,298.39,298.32,290.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.89,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401300.0,299.6,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,299.33,297.05,298.39,298.32,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.61,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401600.0,299.6,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,299.15,297.03,298.39,298.32,290.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.23,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401900.0,299.6,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,299.0,297.0,298.39,298.32,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.88,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16402200.0,299.6,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,298.85,296.97,298.39,298.32,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.59,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16402500.0,299.61,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,298.73,296.94,298.39,298.32,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.34,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16402800.0,299.61,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,298.62,296.92,298.39,298.32,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.13,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16403100.0,299.6,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,298.52,296.89,298.39,298.32,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.96,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16403400.0,299.6,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,298.43,296.87,298.39,298.32,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.81,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16403700.0,299.6,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,298.35,296.85,298.39,298.32,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.69,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404000.0,299.6,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,298.29,296.83,298.39,298.32,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.59,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404300.0,299.6,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,298.24,296.81,298.39,298.32,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.5,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404600.0,299.6,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,298.2,296.79,298.39,298.32,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.43,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404900.0,299.6,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,298.17,296.77,298.39,298.32,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.36,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16405200.0,299.59,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,298.15,296.74,298.39,298.32,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.31,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16405500.0,299.59,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,298.14,296.71,298.39,298.32,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.26,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16405800.0,299.59,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,298.12,296.69,298.39,298.32,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.22,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16406100.0,299.59,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,298.11,296.66,298.39,298.32,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.19,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16406400.0,299.59,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,298.1,296.63,298.39,298.32,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.16,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16406700.0,299.59,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,298.09,296.61,298.39,298.32,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.13,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407000.0,299.59,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,298.08,296.58,298.39,298.32,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.11,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407300.0,299.59,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,298.07,296.55,298.39,298.32,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407600.0,299.59,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,298.06,296.52,298.39,298.32,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407900.0,299.59,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,298.06,296.49,298.39,298.32,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16408200.0,299.59,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,298.05,296.46,298.39,298.32,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16408500.0,299.59,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,298.05,296.42,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16408800.0,299.59,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,298.05,296.38,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16409100.0,299.59,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,298.05,296.34,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16409400.0,299.59,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,298.06,296.31,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16409700.0,299.59,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,298.07,296.28,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410000.0,299.59,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,298.08,296.25,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410300.0,299.59,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,298.09,296.22,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410600.0,299.58,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,298.11,296.19,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410900.0,299.58,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,298.12,296.16,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16411200.0,299.58,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,298.14,296.13,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16411500.0,299.58,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,298.15,296.09,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16411800.0,299.57,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,298.15,296.05,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16412100.0,299.57,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,298.15,296.0,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16412400.0,299.57,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,298.15,295.94,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16412700.0,299.57,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,298.12,295.86,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.33,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413000.0,299.57,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,298.07,295.75,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413300.0,299.56,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,297.98,295.61,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413600.0,299.56,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,297.88,295.45,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413900.0,299.56,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,297.76,295.29,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16414200.0,299.56,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,297.64,295.12,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16414500.0,299.56,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,297.52,294.94,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16414800.0,299.55,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,297.4,294.78,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16415100.0,299.55,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,297.3,294.63,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16415400.0,299.55,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,297.22,294.5,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16415700.0,299.55,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,297.17,294.39,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416000.0,299.55,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,297.15,294.32,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416300.0,299.55,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,297.15,294.26,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416600.0,299.54,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,297.15,294.2,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416900.0,299.54,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,297.15,294.15,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16417200.0,299.54,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,297.15,294.09,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16417500.0,299.54,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,297.15,294.03,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16417800.0,299.54,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,297.15,293.98,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16418100.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,297.15,293.92,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16418400.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,297.15,293.86,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16418700.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,297.15,293.8,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419000.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,297.15,293.74,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419300.0,299.52,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,297.15,293.69,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419600.0,299.52,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,297.15,293.63,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419900.0,299.52,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,297.15,293.57,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16420200.0,299.52,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,297.16,293.53,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16420500.0,299.51,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,297.17,293.49,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16420800.0,299.51,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.79,303.15,297.19,293.45,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421100.0,299.51,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.79,303.15,297.2,293.41,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421400.0,299.51,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.79,303.15,297.21,293.37,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421700.0,299.5,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.78,303.15,297.22,293.34,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
