time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16422000.0,299.5,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.78,303.15,297.22,293.29,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422300.0,299.5,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.78,303.15,297.22,293.25,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422600.0,299.5,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.78,303.15,297.21,293.2,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422900.0,299.49,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.78,303.15,297.18,293.14,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423200.0,299.49,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.78,303.15,297.15,293.07,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423500.0,299.49,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.78,303.15,297.1,292.99,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423800.0,299.49,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.78,303.15,297.04,292.91,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424100.0,299.48,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.78,303.15,296.97,292.83,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424400.0,299.48,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.78,303.15,296.89,292.74,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424700.0,299.48,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.78,303.15,296.8,292.66,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425000.0,299.48,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.78,303.15,296.71,292.58,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425300.0,299.48,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.78,303.15,296.62,292.5,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425600.0,299.48,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.78,303.15,296.52,292.42,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425900.0,299.47,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.78,303.15,296.42,292.35,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426200.0,299.47,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.78,303.15,296.33,292.28,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426500.0,299.47,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.78,303.15,296.24,292.22,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426800.0,299.47,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.78,303.15,296.15,292.16,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427100.0,299.46,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.78,303.15,296.07,292.12,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427400.0,299.46,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.78,303.15,295.98,292.09,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427700.0,299.45,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.78,303.15,295.9,292.06,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428000.0,299.45,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.78,303.15,295.82,292.05,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428300.0,299.45,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.78,303.15,295.73,292.03,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428600.0,299.44,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.78,303.15,295.65,292.02,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.01,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428900.0,299.44,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.78,303.15,295.57,292.0,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.01,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429200.0,299.43,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.78,303.15,295.48,291.98,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.01,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429500.0,299.43,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.78,303.15,295.4,291.96,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.01,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429800.0,299.43,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.78,303.15,295.32,291.92,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.01,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430100.0,299.42,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.78,303.15,295.23,291.86,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.01,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430400.0,299.42,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.78,303.15,295.15,291.8,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.01,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430700.0,299.41,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.78,303.15,295.08,291.73,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.02,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431000.0,299.4,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.77,303.15,295.02,291.68,298.39,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431300.0,299.37,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.76,303.15,294.99,291.65,298.4,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431600.0,299.36,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.76,303.15,294.96,291.63,298.4,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431900.0,299.36,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.75,303.15,294.96,291.62,298.4,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432200.0,299.39,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.75,303.15,294.96,291.63,298.4,298.32,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.03,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432500.0,299.39,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.7,303.15,294.98,291.64,298.41,298.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432800.0,299.39,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.69,303.15,295.0,291.66,298.41,298.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.38,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433100.0,299.39,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.69,303.15,295.03,291.69,298.41,298.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.03,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433400.0,299.39,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.67,303.15,295.07,291.72,298.41,298.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433700.0,299.39,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.67,303.15,295.11,291.76,298.41,298.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434000.0,299.4,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.67,303.15,295.15,291.8,298.41,298.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434300.0,299.4,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.67,303.15,295.2,291.84,298.41,298.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434600.0,299.4,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.67,303.15,295.27,291.9,298.41,298.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.01,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434900.0,299.41,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.67,303.15,295.35,291.98,298.41,298.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.01,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435200.0,299.41,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.67,303.15,295.43,292.06,298.41,298.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435500.0,299.42,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.67,303.15,295.53,292.14,298.41,298.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435800.0,299.42,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.66,303.15,295.63,292.24,298.41,298.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436100.0,299.43,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.66,303.15,295.73,292.33,298.41,298.33,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436400.0,299.43,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.66,303.15,295.83,292.42,298.41,298.33,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436700.0,299.44,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.66,303.15,295.92,292.51,298.41,298.33,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437000.0,299.45,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.66,303.15,296.01,292.58,298.41,298.33,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437300.0,299.45,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.66,303.15,296.09,292.65,298.41,298.33,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.01,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437600.0,299.46,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.66,303.15,296.15,292.71,298.41,298.33,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437900.0,299.47,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.66,303.15,296.19,292.74,298.41,298.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438200.0,299.48,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.66,303.15,296.19,292.73,298.41,298.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438500.0,299.49,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.66,303.15,296.17,292.69,298.41,298.33,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438800.0,299.5,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.66,303.15,296.13,292.62,298.41,298.33,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439100.0,299.51,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.65,303.15,296.09,292.54,298.41,298.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439400.0,299.52,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.65,303.15,296.04,292.45,298.41,298.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439700.0,299.53,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.65,303.15,296.0,292.36,298.41,298.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16440000.0,299.54,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.65,303.15,295.97,292.27,298.41,298.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16440300.0,299.56,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.65,303.15,295.96,292.2,298.41,298.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16440600.0,299.57,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.65,303.15,295.99,292.16,298.41,298.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16440900.0,299.6,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.65,303.15,296.05,292.14,298.41,298.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16441200.0,299.62,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.65,303.15,296.15,292.16,298.41,298.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16441500.0,299.19,297.15,293.15,0.0,0.0,296.08,1.0,0.85,0.26,299.27,297.15,293.15,0.0,0.0,296.08,1.0,0.87,0.27,299.2,297.15,293.15,0.0,0.0,296.08,1.0,0.86,0.2,299.19,297.15,293.15,0.0,0.0,296.08,1.0,0.85,0.27,298.9,297.15,293.15,0.0,0.0,296.08,1.0,0.79,1.3,296.08,291.15,296.29,292.21,296.29,299.22,296.09,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.0,0.0,0.0,71.35,410.0,1123.17,0.0,14288.31,1.0,283.11,289.17,299.77,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16441800.0,298.98,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.26,299.06,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.27,298.98,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.2,298.98,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.27,298.64,297.15,293.15,0.0,0.0,291.65,1.0,1.0,1.3,291.63,291.15,296.44,292.25,296.44,299.01,291.63,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.57,0.57,0.0,71.36,410.0,32084.3,0.0,14288.28,1.0,283.83,290.9,299.62,302.69,293.15,293.15,283.15,10414.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.17,1.57,0.07,5.28,4.13,1.16,0.0,0.0,0.0,7785.21,0.0,105.99,2275.9,0.0,1379.73,0.37,1.0,0.0,3.0,1.0,0.0
16442100.0,298.55,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.26,298.67,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.27,298.56,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.2,298.59,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.27,298.19,297.15,293.15,0.0,0.0,291.44,1.0,1.0,1.3,291.44,291.15,296.6,292.3,296.6,298.6,291.44,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.57,0.57,0.0,71.34,410.0,34489.5,0.0,14288.33,1.0,284.19,290.41,295.14,297.07,293.15,293.15,283.15,16043.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.33,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7005.46,0.0,173.2,2275.33,0.0,2003.19,0.43,1.0,0.0,3.0,1.0,0.0
16442400.0,298.44,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.26,298.53,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.27,298.42,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.2,298.45,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.27,298.02,297.15,293.15,0.0,0.0,291.39,1.0,1.0,1.3,291.39,291.15,296.77,292.35,296.77,298.46,291.39,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.57,0.57,0.0,71.3,410.0,36141.2,0.0,14288.46,1.0,284.21,290.33,295.33,297.25,293.15,293.15,283.15,17184.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.41,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7177.73,0.0,200.49,2275.33,0.0,1663.71,0.46,1.0,0.0,3.0,1.0,0.0
16442700.0,298.41,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.26,298.48,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.27,298.37,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.2,298.4,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.27,297.96,297.15,293.15,0.0,0.0,291.38,1.0,1.0,1.3,291.38,291.15,296.94,292.39,296.94,298.41,291.38,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.58,0.58,0.0,71.33,410.0,37451.55,0.0,14288.36,1.0,284.21,290.31,295.42,297.43,293.15,293.15,283.15,17401.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.47,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7296.27,0.0,217.02,2275.33,0.0,1778.41,0.47,1.0,0.0,3.0,1.0,0.0
16443000.0,298.41,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.26,298.45,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.27,298.34,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.2,298.37,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.27,297.94,297.15,293.15,0.0,0.0,291.37,1.0,1.0,1.3,291.37,291.15,297.12,292.44,297.12,298.4,291.37,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.6,0.6,0.0,71.26,410.0,38707.59,0.0,14288.57,1.0,284.22,290.3,295.47,297.54,293.15,293.15,283.15,17433.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.52,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7397.28,0.0,232.13,2275.33,0.0,1879.18,0.48,1.0,0.0,3.0,1.0,0.0
16443300.0,298.42,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.26,298.44,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.27,298.33,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.2,298.36,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.27,297.92,297.15,293.15,0.0,0.0,291.37,1.0,1.0,1.3,291.37,291.15,297.31,292.49,297.3,298.39,291.37,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.61,0.61,0.0,71.28,410.0,39960.07,0.0,14288.5,1.0,284.23,290.28,295.51,297.65,293.15,293.15,283.15,17430.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.58,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7501.89,0.0,247.77,2275.33,0.0,1967.57,0.49,1.0,0.0,3.0,1.0,0.0
16443600.0,298.43,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.26,298.43,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.27,298.32,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.2,298.35,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.27,297.91,297.15,293.15,0.0,0.0,291.37,1.0,1.0,1.3,291.37,291.15,297.49,292.54,297.49,298.39,291.37,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.62,0.62,0.0,71.24,410.0,41213.66,0.0,14288.63,1.0,284.23,290.27,295.56,297.76,293.15,293.15,283.15,17421.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.63,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7609.47,0.0,264.35,2275.33,0.0,2054.17,0.51,1.0,0.0,3.0,1.0,0.0
16443900.0,298.43,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.26,298.43,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.27,298.31,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.2,298.35,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.27,297.9,297.15,293.15,0.0,0.0,291.37,1.0,1.0,1.3,291.37,291.15,297.66,292.6,297.66,298.38,291.37,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.63,0.63,0.0,71.2,410.0,42462.03,0.0,14288.73,1.0,284.24,290.26,295.62,297.87,293.15,293.15,283.15,17413.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.69,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,7719.3,0.0,281.95,2275.33,0.0,2138.5,0.52,1.0,0.0,3.0,1.0,0.0
16444200.0,298.44,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.26,298.42,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.27,298.3,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.2,298.34,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.27,297.89,297.15,293.15,0.0,0.0,291.37,1.0,1.0,1.3,291.37,291.15,297.83,292.65,297.83,298.38,291.37,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.64,0.64,0.0,71.26,410.0,43695.65,0.0,14288.55,1.0,284.24,290.24,295.67,297.99,293.15,293.15,283.15,17408.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,7830.8,0.0,300.55,2275.33,0.0,2219.36,0.53,1.0,0.0,3.0,1.0,0.0
16444500.0,298.44,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.26,298.42,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.27,298.3,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.2,298.33,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.27,297.88,297.15,293.15,0.0,0.0,291.36,1.0,1.0,1.3,291.36,291.15,298.0,292.71,298.0,298.37,291.36,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.65,0.65,0.0,71.24,410.0,44907.24,0.0,14288.62,1.0,284.25,290.22,295.73,298.1,293.15,293.15,283.15,17406.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.8,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,7943.63,0.0,320.11,2275.33,0.0,2295.88,0.54,1.0,0.0,3.0,1.0,0.0
16444800.0,298.43,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.26,298.41,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.27,298.29,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.2,298.33,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.27,297.88,297.15,293.15,0.0,0.0,291.36,1.0,1.0,1.3,291.36,291.15,298.15,292.77,298.15,298.37,291.36,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.66,0.66,0.0,71.21,410.0,46088.16,0.0,14288.69,1.0,284.25,290.2,295.79,298.22,293.15,293.15,283.15,17406.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,1.85,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8057.3,0.0,340.56,2275.33,0.0,2367.31,0.56,1.0,0.0,3.0,1.0,0.0
16445100.0,298.42,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.26,298.41,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.27,298.29,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.2,298.33,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.27,297.87,297.15,293.15,0.0,0.0,291.36,1.0,1.0,1.3,291.36,291.15,298.3,292.84,298.3,298.37,291.36,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.67,0.67,0.0,71.22,410.0,47248.69,0.0,14288.67,1.0,284.25,290.18,295.85,298.34,293.15,293.15,283.15,17406.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,1.91,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8172.19,0.0,361.89,2275.33,0.0,2434.66,0.57,1.0,0.0,3.0,1.0,0.0
16445400.0,298.41,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.26,298.41,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.27,298.29,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.2,298.33,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.27,297.87,297.15,293.15,0.0,0.0,291.35,1.0,1.0,1.3,291.35,291.15,298.44,292.9,298.44,298.37,291.35,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.68,0.68,0.0,71.23,410.0,48406.85,0.0,14288.64,1.0,284.26,290.16,295.91,298.46,293.15,293.15,283.15,17402.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8288.97,0.0,384.23,2275.33,0.0,2500.04,0.58,1.0,0.0,3.0,1.0,0.0
16445700.0,298.4,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.25,298.41,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.27,298.29,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.2,298.33,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.27,297.85,297.15,293.15,0.0,0.0,291.25,1.0,1.0,1.27,291.25,291.15,298.59,292.96,298.45,298.36,291.25,1.0,1.0,0.09,0.09,0.91,0.09,6.0,1.23,4.76,-1.22,0.67,0.67,0.0,-79.19,410.0,47753.86,0.0,14056.94,1.0,284.24,290.08,295.95,298.47,293.15,293.15,283.15,17806.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,1.95,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8251.92,0.0,385.08,2275.33,0.0,2460.61,0.58,1.0,0.0,3.0,1.0,0.0
16446000.0,298.43,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.26,298.46,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.27,298.33,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.2,298.38,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.27,297.91,297.15,293.15,0.0,0.0,291.28,1.0,1.0,1.27,291.28,291.15,298.74,293.02,298.56,298.4,291.28,1.0,1.0,0.1,0.1,0.9,0.1,6.04,1.39,4.65,-1.37,0.68,0.68,0.0,-24.35,410.0,48637.9,0.0,14115.61,1.0,284.25,290.09,296.03,298.6,293.15,293.15,283.15,17606.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,1.99,2.53,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8352.57,0.0,398.27,2275.33,0.0,2489.84,0.59,1.0,0.0,3.0,1.0,0.0
