time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16446300.0,298.42,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.26,298.46,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.27,298.34,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.2,298.39,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.27,297.91,297.15,293.15,0.0,0.0,291.28,1.0,1.0,1.28,291.28,291.15,298.89,293.09,298.64,298.41,291.28,1.0,1.0,0.1,0.1,0.9,0.1,6.07,1.51,4.56,-1.48,0.69,0.69,0.0,2.24,410.0,49471.35,0.0,14157.17,1.0,284.25,290.08,296.1,298.7,293.15,293.15,283.15,17581.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.03,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8443.52,0.0,414.65,2275.33,0.0,2534.25,0.6,1.0,0.0,3.0,1.0,0.0
16446600.0,298.41,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.26,298.46,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.27,298.33,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.2,298.39,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.27,297.91,297.15,293.15,0.0,0.0,291.29,1.0,1.0,1.29,291.29,291.15,299.03,293.15,298.73,298.4,291.29,1.0,1.0,0.11,0.11,0.89,0.11,6.09,1.61,4.48,-1.57,0.7,0.7,0.0,13.25,410.0,50296.02,0.0,14189.35,1.0,284.26,290.07,296.15,298.8,293.15,293.15,283.15,17574.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.07,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8534.06,0.0,431.95,2275.33,0.0,2574.73,0.61,1.0,0.0,3.0,1.0,0.0
16446900.0,298.4,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.26,298.46,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.27,298.33,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.2,298.39,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.27,297.91,297.15,293.15,0.0,0.0,291.29,1.0,1.0,1.29,291.29,291.15,299.18,293.2,298.82,298.4,291.29,1.0,1.0,0.12,0.12,0.88,0.12,6.11,1.69,4.42,-1.65,0.7,0.7,0.0,17.98,410.0,51123.36,0.0,14213.75,1.0,284.26,290.06,296.21,298.9,293.15,293.15,283.15,17568.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.11,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8625.48,0.0,450.03,2275.33,0.0,2614.69,0.61,1.0,0.0,3.0,1.0,0.0
16447200.0,298.4,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.26,298.47,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.27,298.34,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.2,298.39,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.27,297.91,297.15,293.15,0.0,0.0,291.29,1.0,1.0,1.29,291.29,291.15,299.32,293.26,298.92,298.4,291.29,1.0,1.0,0.12,0.12,0.88,0.12,6.12,1.75,4.37,-1.7,0.71,0.71,0.0,21.81,410.0,51994.9,0.0,14230.77,1.0,284.26,290.05,296.27,299.0,293.15,293.15,283.15,17551.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.15,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8720.79,0.0,469.26,2275.33,0.0,2656.08,0.62,1.0,0.0,3.0,1.0,0.0
16447500.0,298.41,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.26,298.48,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.27,298.35,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.2,298.4,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.27,297.92,297.15,293.15,0.0,0.0,291.3,1.0,1.0,1.29,291.3,291.15,299.46,293.31,299.01,298.41,291.3,1.0,1.0,0.12,0.12,0.88,0.12,6.13,1.8,4.33,-1.74,0.72,0.72,0.0,24.2,410.0,52858.62,0.0,14243.61,1.0,284.26,290.04,296.32,299.09,293.15,293.15,283.15,17546.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.19,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,8815.79,0.0,489.42,2275.33,0.0,2698.16,0.63,1.0,0.0,3.0,1.0,0.0
16447800.0,298.42,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.26,298.5,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.27,298.36,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.2,298.41,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.27,297.93,297.15,293.15,0.0,0.0,291.3,1.0,1.0,1.3,291.3,291.15,299.59,293.36,299.11,298.43,291.3,1.0,1.0,0.13,0.13,0.87,0.13,6.14,1.83,4.31,-1.77,0.73,0.73,0.0,26.56,410.0,53707.77,0.0,14252.71,1.0,284.26,290.03,296.37,299.19,293.15,293.15,283.15,17547.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.23,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,8909.48,0.0,510.22,2275.33,0.0,2739.74,0.64,1.0,0.0,3.0,1.0,0.0
16448100.0,298.45,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.26,298.52,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.27,298.38,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.2,298.43,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.27,297.94,297.15,293.15,0.0,0.0,291.29,1.0,1.0,1.3,291.29,291.15,299.72,293.4,299.2,298.45,291.29,1.0,1.0,0.13,0.13,0.87,0.13,6.14,1.86,4.28,-1.79,0.73,0.73,0.0,29.11,410.0,54529.37,0.0,14258.94,1.0,284.27,290.02,296.41,299.27,293.15,293.15,283.15,17555.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.27,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9000.47,0.0,531.35,2275.33,0.0,2780.09,0.65,1.0,0.0,3.0,1.0,0.0
16448400.0,298.48,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.26,298.54,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.27,298.4,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.2,298.45,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.27,297.96,297.15,293.15,0.0,0.0,291.29,1.0,1.0,1.3,291.29,291.15,299.85,293.44,299.3,298.47,291.29,1.0,1.0,0.13,0.13,0.87,0.13,6.15,1.88,4.27,-1.81,0.74,0.74,0.0,31.5,410.0,55319.33,0.0,14263.46,1.0,284.27,290.0,296.45,299.35,293.15,293.15,283.15,17566.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.31,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9088.1,0.0,552.56,2275.33,0.0,2819.01,0.66,1.0,0.0,3.0,1.0,0.0
16448700.0,298.51,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.26,298.56,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.27,298.41,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.2,298.47,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.27,297.97,297.15,293.15,0.0,0.0,291.29,1.0,1.0,1.3,291.29,291.15,299.97,293.48,299.39,298.49,291.29,1.0,1.0,0.13,0.13,0.87,0.13,6.15,1.89,4.25,-1.82,0.75,0.75,0.0,33.57,410.0,56072.47,0.0,14266.93,1.0,284.27,289.99,296.49,299.43,293.15,293.15,283.15,17581.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9172.06,0.0,573.64,2275.33,0.0,2855.55,0.67,1.0,0.0,3.0,1.0,0.0
16449000.0,298.54,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.26,298.58,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.27,298.43,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.2,298.49,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.27,297.97,297.15,293.15,0.0,0.0,291.28,1.0,1.0,1.3,291.28,291.15,300.1,293.51,299.47,298.51,291.28,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.91,4.24,-1.83,0.75,0.75,0.0,35.35,410.0,56790.27,0.0,14269.65,1.0,284.27,289.97,296.52,299.5,293.15,293.15,283.15,17596.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9252.77,0.0,594.43,2275.33,0.0,2889.41,0.68,1.0,0.0,3.0,1.0,0.0
16449300.0,298.57,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.26,298.6,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.27,298.44,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.2,298.5,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.27,297.98,297.15,293.15,0.0,0.0,291.28,1.0,1.0,1.3,291.28,291.15,300.22,293.54,299.56,298.53,291.28,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.92,4.23,-1.83,0.76,0.76,0.0,36.88,410.0,57476.12,0.0,14271.85,1.0,284.27,289.96,296.55,299.56,293.15,293.15,283.15,17612.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9330.4,0.0,614.9,2275.33,0.0,2921.47,0.69,1.0,0.0,3.0,1.0,0.0
16449600.0,298.6,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.26,298.62,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.27,298.45,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.2,298.51,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.27,297.99,297.15,293.15,0.0,0.0,291.28,1.0,1.0,1.3,291.28,291.15,300.34,293.57,299.64,298.55,291.28,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.93,4.23,-1.84,0.77,0.77,0.0,38.19,410.0,58127.13,0.0,14273.63,1.0,284.27,289.95,296.58,299.63,293.15,293.15,283.15,17628.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.45,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9404.36,0.0,634.91,2275.33,0.0,2951.66,0.69,1.0,0.0,3.0,1.0,0.0
16449900.0,298.63,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.26,298.64,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.27,298.46,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.2,298.53,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.27,298.0,297.15,293.15,0.0,0.0,291.27,1.0,1.0,1.3,291.27,291.15,300.45,293.6,299.73,298.57,291.27,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.93,4.22,-1.84,0.77,0.77,0.0,39.33,410.0,58745.01,0.0,14275.14,1.0,284.27,289.94,296.61,299.68,293.15,293.15,283.15,17645.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.48,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9474.71,0.0,654.46,2275.33,0.0,2980.58,0.7,1.0,0.0,3.0,1.0,0.0
16450200.0,298.66,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.26,298.66,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.27,298.48,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.2,298.54,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.27,298.0,297.15,293.15,0.0,0.0,291.27,1.0,1.0,1.3,291.27,291.15,300.56,293.62,299.8,298.59,291.27,1.0,1.0,0.14,0.14,0.86,0.14,6.16,1.94,4.21,-1.85,0.78,0.78,0.0,40.32,410.0,59323.62,0.0,14276.39,1.0,284.27,289.93,296.63,299.74,293.15,293.15,283.15,17664.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.51,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9540.52,0.0,673.3,2275.33,0.0,3007.77,0.71,1.0,0.0,3.0,1.0,0.0
16450500.0,298.68,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.26,298.68,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.27,298.49,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.2,298.56,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.27,298.01,297.15,293.15,0.0,0.0,291.26,1.0,1.0,1.3,291.26,291.15,300.67,293.64,299.88,298.61,291.26,1.0,1.0,0.14,0.14,0.86,0.14,6.16,1.95,4.21,-1.85,0.78,0.78,0.0,41.19,410.0,59864.7,0.0,14277.47,1.0,284.27,289.92,296.65,299.78,293.15,293.15,283.15,17685.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.53,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,9601.89,0.0,691.42,2275.33,0.0,3033.82,0.72,1.0,0.0,3.0,1.0,0.0
16450800.0,298.7,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.26,298.7,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.27,298.5,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.2,298.57,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.27,298.01,297.15,293.15,0.0,0.0,291.25,1.0,1.0,1.3,291.25,291.15,300.78,293.66,299.95,298.62,291.25,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.95,4.21,-1.85,0.79,0.79,0.0,41.95,410.0,60360.62,0.0,14278.39,1.0,284.27,289.91,296.66,299.83,293.15,293.15,283.15,17707.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,9657.69,0.0,708.53,2275.33,0.0,3058.15,0.72,1.0,0.0,3.0,1.0,0.0
16451100.0,298.72,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.26,298.72,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.27,298.5,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.2,298.58,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.27,298.02,297.15,293.15,0.0,0.0,291.25,1.0,1.0,1.3,291.25,291.15,300.88,293.67,300.02,298.64,291.25,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.96,4.2,-1.86,0.79,0.79,0.0,42.63,410.0,60813.94,0.0,14279.2,1.0,284.27,289.9,296.68,299.86,293.15,293.15,283.15,17731.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,9708.16,0.0,724.63,2275.33,0.0,3081.4,0.73,1.0,0.0,3.0,1.0,0.0
16451400.0,298.73,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.26,298.73,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,298.51,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.2,298.58,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,298.02,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.3,291.24,291.15,300.97,293.68,300.09,298.65,291.24,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.96,4.2,-1.86,0.79,0.79,0.0,43.23,410.0,61217.32,0.0,14279.9,1.0,284.27,289.89,296.68,299.89,293.15,293.15,283.15,17756.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.6,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,9752.14,0.0,739.38,2275.33,0.0,3102.99,0.73,1.0,0.0,3.0,1.0,0.0
16451700.0,298.74,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.26,298.75,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.27,298.52,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.2,298.59,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.27,298.03,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.3,291.23,291.15,301.06,293.68,300.15,298.66,291.23,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.96,4.19,-1.86,0.8,0.8,0.0,43.77,410.0,61574.09,0.0,14280.52,1.0,284.27,289.88,296.69,299.91,293.15,293.15,283.15,17783.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.62,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,9789.98,0.0,752.83,2275.33,0.0,3123.62,0.74,1.0,0.0,3.0,1.0,0.0
16452000.0,298.75,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.26,298.76,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,298.52,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.2,298.6,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,298.03,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.3,291.22,291.15,301.15,293.68,300.21,298.67,291.22,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,0.8,0.8,0.0,44.24,410.0,61877.39,0.0,14281.06,1.0,284.27,289.87,296.68,299.92,293.15,293.15,283.15,17811.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,9820.64,0.0,764.64,2275.33,0.0,3142.75,0.74,1.0,0.0,3.0,1.0,0.0
16452300.0,298.75,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.26,298.77,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,298.53,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.2,298.61,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,298.03,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.3,291.21,291.15,301.23,293.68,300.27,298.67,291.21,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,0.8,0.8,0.0,44.69,410.0,62154.06,0.0,14281.54,1.0,284.27,289.86,296.68,299.94,293.15,293.15,283.15,17833.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.65,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,9848.55,0.0,775.21,2275.33,0.0,3157.78,0.74,1.0,0.0,3.0,1.0,0.0
16452600.0,298.75,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.26,298.78,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,298.53,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.2,298.61,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,298.03,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.3,291.21,291.15,301.32,293.69,300.32,298.68,291.21,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,0.8,0.8,0.0,45.1,410.0,62433.56,0.0,14281.93,1.0,284.27,289.86,296.69,299.96,293.15,293.15,283.15,17841.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,9879.41,0.0,785.17,2275.33,0.0,3168.58,0.75,1.0,0.0,3.0,1.0,0.0
16452900.0,298.76,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.26,298.79,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,298.54,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.2,298.62,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,298.03,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.3,291.21,291.15,301.4,293.7,300.38,298.68,291.21,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.98,4.18,-1.86,0.81,0.81,0.0,45.48,410.0,62724.41,0.0,14282.27,1.0,284.27,289.86,296.7,299.98,293.15,293.15,283.15,17841.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,2.68,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,9913.84,0.0,795.12,2275.33,0.0,3177.51,0.75,1.0,0.0,3.0,1.0,0.0
16453200.0,298.76,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.26,298.8,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,298.54,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.2,298.62,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,298.04,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.3,291.21,291.15,301.48,293.72,300.43,298.69,291.21,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.98,4.18,-1.86,0.81,0.81,0.0,45.84,410.0,63032.54,0.0,14282.56,1.0,284.27,289.86,296.72,300.02,293.15,293.15,283.15,17836.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,9952.38,0.0,805.43,2275.33,0.0,3185.82,0.75,1.0,0.0,3.0,1.0,0.0
16453500.0,298.76,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.26,298.8,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,298.55,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.2,298.63,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,298.04,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.3,291.21,291.15,301.57,293.74,300.49,298.69,291.21,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.98,4.18,-1.86,0.81,0.81,0.0,46.18,410.0,63358.0,0.0,14282.81,1.0,284.27,289.85,296.74,300.05,293.15,293.15,283.15,17828.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,2.71,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,9994.53,0.0,816.29,2275.33,0.0,3193.43,0.76,1.0,0.0,3.0,1.0,0.0
16453800.0,298.76,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.26,298.81,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,298.55,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.2,298.64,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,298.04,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.3,291.21,291.15,301.65,293.77,300.54,298.7,291.21,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.98,4.18,-1.86,0.82,0.82,0.0,46.5,410.0,63703.93,0.0,14283.02,1.0,284.27,289.85,296.77,300.1,293.15,293.15,283.15,17818.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,2.73,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10040.55,0.0,827.9,2275.33,0.0,3201.17,0.76,1.0,0.0,3.0,1.0,0.0
16454100.0,298.76,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.26,298.82,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,298.56,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.2,298.64,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,298.04,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.3,291.22,291.15,301.73,293.8,300.59,298.7,291.22,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.98,4.18,-1.86,0.82,0.82,0.0,46.79,410.0,64066.68,0.0,14283.22,1.0,284.27,289.85,296.8,300.15,293.15,293.15,283.15,17808.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10089.64,0.0,840.25,2275.33,0.0,3208.85,0.77,1.0,0.0,3.0,1.0,0.0
16454400.0,298.76,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.26,298.84,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,298.56,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.2,298.64,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,298.04,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.3,291.22,291.15,301.82,293.83,300.65,298.71,291.22,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.98,4.18,-1.86,0.82,0.82,0.0,47.06,410.0,64446.41,0.0,14283.4,1.0,284.27,289.85,296.83,300.2,293.15,293.15,283.15,17798.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10141.63,0.0,853.43,2275.33,0.0,3216.94,0.77,1.0,0.0,3.0,1.0,0.0
16454700.0,298.77,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.26,298.85,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,298.56,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.2,298.65,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,298.05,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.3,291.22,291.15,301.9,293.86,300.7,298.72,291.22,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.18,-1.86,0.83,0.83,0.0,47.3,410.0,64839.35,0.0,14283.57,1.0,284.27,289.85,296.87,300.25,293.15,293.15,283.15,17789.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10195.74,0.0,867.39,2275.33,0.0,3225.47,0.77,1.0,0.0,3.0,1.0,0.0
16455000.0,298.77,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.26,298.86,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.27,298.57,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.2,298.66,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.27,298.05,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.3,291.23,291.15,301.98,293.9,300.76,298.72,291.23,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.86,0.83,0.83,0.0,47.52,410.0,65242.3,0.0,14283.74,1.0,284.27,289.84,296.9,300.31,293.15,293.15,283.15,17781.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10251.34,0.0,882.04,2275.33,0.0,3234.57,0.78,1.0,0.0,3.0,1.0,0.0
16455300.0,298.77,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.26,298.88,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.27,298.57,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.2,298.66,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.27,298.05,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.3,291.23,291.15,302.07,293.93,300.82,298.73,291.23,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.86,0.84,0.84,0.0,47.72,410.0,65649.48,0.0,14283.91,1.0,284.27,289.84,296.93,300.36,293.15,293.15,283.15,17776.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,2.82,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10307.45,0.0,897.22,2275.33,0.0,3244.32,0.78,1.0,0.0,3.0,1.0,0.0
16455600.0,298.78,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.26,298.9,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.27,298.58,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.2,298.67,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.27,298.06,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.3,291.23,291.15,302.15,293.96,300.87,298.74,291.23,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.86,0.84,0.84,0.0,47.89,410.0,66056.52,0.0,14284.08,1.0,284.27,289.84,296.96,300.41,293.15,293.15,283.15,17773.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,2.84,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10363.27,0.0,912.8,2275.33,0.0,3254.81,0.79,1.0,0.0,3.0,1.0,0.0
16455900.0,298.78,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.26,298.91,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.27,298.58,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.2,298.67,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.27,298.06,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.3,291.23,291.15,302.23,293.99,300.93,298.75,291.23,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.86,0.85,0.85,0.0,48.02,410.0,66464.64,0.0,14284.29,1.0,284.27,289.83,296.99,300.46,293.15,293.15,283.15,17771.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,2.86,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10419.18,0.0,928.7,2275.33,0.0,3264.94,0.79,1.0,0.0,3.0,1.0,0.0
16456200.0,298.78,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.26,298.93,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,298.59,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.2,298.68,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,298.06,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.3,291.24,291.15,302.32,294.02,300.99,298.76,291.24,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,0.85,0.85,0.0,48.1,410.0,66882.22,0.0,14284.54,1.0,284.27,289.83,297.02,300.51,293.15,293.15,283.15,17767.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,2.88,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10476.96,0.0,945.06,2275.33,0.0,3274.28,0.8,1.0,0.0,3.0,1.0,0.0
16456500.0,298.79,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.26,298.95,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,298.59,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.2,298.68,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,298.07,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.3,291.24,291.15,302.4,294.05,301.04,298.77,291.24,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,0.86,0.86,0.0,48.27,410.0,67304.91,0.0,14284.62,1.0,284.27,289.83,297.06,300.57,293.15,293.15,283.15,17762.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10536.25,0.0,961.94,2275.33,0.0,3283.26,0.8,1.0,0.0,3.0,1.0,0.0
16456800.0,298.79,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.26,298.97,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,298.6,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.2,298.69,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,298.07,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.3,291.24,291.15,302.48,294.09,301.1,298.78,291.24,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,0.86,0.86,0.0,48.44,410.0,67735.15,0.0,14284.66,1.0,284.27,289.82,297.09,300.62,293.15,293.15,283.15,17758.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,2.92,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10597.22,0.0,979.37,2275.33,0.0,3292.0,0.81,1.0,0.0,3.0,1.0,0.0
16457100.0,298.79,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.26,298.99,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.27,298.6,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.2,298.7,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.27,298.07,297.15,293.15,0.0,0.0,291.25,1.0,1.0,1.3,291.25,291.15,302.57,294.12,301.15,298.78,291.25,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,0.87,0.87,0.0,48.48,410.0,68176.63,0.0,14284.93,1.0,284.28,289.82,297.13,300.68,293.15,293.15,283.15,17752.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10660.17,0.0,997.39,2275.33,0.0,3300.58,0.81,1.0,0.0,3.0,1.0,0.0
16457400.0,298.79,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.26,299.01,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.27,298.61,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.2,298.7,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.27,298.08,297.15,293.15,0.0,0.0,291.25,1.0,1.0,1.3,291.25,291.15,302.65,294.16,301.21,298.79,291.25,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,0.87,0.87,0.0,48.63,410.0,68619.91,0.0,14284.97,1.0,284.28,289.81,297.16,300.74,293.15,293.15,283.15,17748.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10724.24,0.0,1015.97,2275.33,0.0,3308.97,0.82,1.0,0.0,3.0,1.0,0.0
16457700.0,298.78,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.26,299.03,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.27,298.62,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.2,298.71,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.27,298.08,297.15,293.15,0.0,0.0,291.25,1.0,1.0,1.3,291.25,291.15,302.73,294.2,301.26,298.8,291.25,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,0.88,0.88,0.0,48.71,410.0,69070.25,0.0,14285.1,1.0,284.28,289.81,297.2,300.8,293.15,293.15,283.15,17744.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10789.79,0.0,1035.11,2275.33,0.0,3317.1,0.82,1.0,0.0,3.0,1.0,0.0
16458000.0,298.78,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.26,299.04,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.27,298.62,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.2,298.72,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.27,298.08,297.15,293.15,0.0,0.0,291.26,1.0,1.0,1.3,291.26,291.15,302.82,294.24,301.32,298.81,291.26,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,0.88,0.88,0.0,48.72,410.0,69529.05,0.0,14285.35,1.0,284.28,289.81,297.24,300.86,293.15,293.15,283.15,17739.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.01,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10857.03,0.0,1054.87,2275.33,0.0,3325.21,0.83,1.0,0.0,3.0,1.0,0.0
16458300.0,298.78,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.26,299.06,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.27,298.63,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.2,298.72,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.27,298.08,297.15,293.15,0.0,0.0,291.26,1.0,1.0,1.3,291.26,291.15,302.9,294.27,301.37,298.81,291.26,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,0.89,0.89,0.0,48.92,410.0,69984.38,0.0,14285.24,1.0,284.28,289.8,297.28,300.93,293.15,293.15,283.15,17737.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.03,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,10924.65,0.0,1075.07,2275.33,0.0,3332.93,0.83,1.0,0.0,3.0,1.0,0.0
16458600.0,298.78,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.26,299.07,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.27,298.63,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.2,298.73,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.27,298.09,297.15,293.15,0.0,0.0,291.26,1.0,1.0,1.3,291.26,291.15,302.98,294.31,301.43,298.82,291.27,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,0.89,0.89,0.0,48.92,410.0,70451.81,0.0,14285.48,1.0,284.28,289.8,297.31,300.99,293.15,293.15,283.15,17733.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,10994.12,0.0,1095.83,2275.33,0.0,3340.61,0.84,1.0,0.0,3.0,1.0,0.0
16458900.0,298.78,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.26,299.08,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.27,298.64,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.2,298.73,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.27,298.09,297.15,293.15,0.0,0.0,291.27,1.0,1.0,1.3,291.27,291.15,303.07,294.35,301.49,298.82,291.27,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,0.9,0.9,0.0,48.92,410.0,70922.23,0.0,14285.68,1.0,284.28,289.79,297.35,301.05,293.15,293.15,283.15,17730.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11064.58,0.0,1117.11,2275.33,0.0,3348.24,0.85,1.0,0.0,3.0,1.0,0.0
16459200.0,298.77,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.26,299.09,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,298.64,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.2,298.73,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,298.09,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.3,291.22,291.15,303.15,294.39,301.54,298.83,291.22,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,0.9,0.9,0.0,48.94,410.0,72187.41,0.0,14285.86,1.0,284.27,289.72,297.4,301.16,293.15,293.15,283.15,18830.29,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11248.61,0.0,1222.36,2275.33,0.0,3374.16,0.87,1.0,0.0,3.0,1.0,0.0
16459500.0,298.75,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.26,299.09,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,298.63,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.2,298.73,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,298.08,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.3,291.18,291.15,303.22,294.42,301.58,298.82,291.18,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,0.9,0.9,0.0,48.98,410.0,73098.27,0.0,14285.97,1.0,284.26,289.66,297.43,301.24,293.15,293.15,283.15,19695.82,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.24,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11382.02,0.0,1304.19,2275.33,0.0,3405.63,0.89,1.0,0.0,3.0,1.0,0.0
16459800.0,298.75,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.26,299.09,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,298.63,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.2,298.72,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,298.07,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.3,291.19,291.15,303.25,294.44,301.6,298.82,291.19,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,0.9,0.9,0.0,49.01,410.0,73111.12,0.0,14286.08,1.0,284.26,289.67,297.44,301.27,293.15,293.15,283.15,19534.02,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11379.19,0.0,1294.63,2275.33,0.0,3426.53,0.89,1.0,0.0,3.0,1.0,0.0
16460100.0,298.74,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.26,299.1,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,298.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.2,298.72,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,298.07,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.3,291.15,291.15,303.27,294.45,301.61,298.82,291.15,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,0.9,0.9,0.0,49.06,410.0,73651.87,0.0,14286.17,1.0,284.26,289.63,297.46,301.3,293.15,293.15,283.15,20211.84,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11458.81,0.0,1352.59,2275.33,0.0,3441.86,0.9,1.0,0.0,3.0,1.0,0.0
16460400.0,298.74,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.26,299.11,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,298.64,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.2,298.73,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,298.07,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.3,291.17,291.15,303.26,294.45,301.61,298.82,291.17,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,0.9,0.9,0.0,49.11,410.0,73500.67,0.0,14286.22,1.0,284.26,289.64,297.45,301.29,293.15,293.15,283.15,19951.09,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.26,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11437.92,0.0,1334.89,2275.33,0.0,3440.45,0.9,1.0,0.0,3.0,1.0,0.0
16460700.0,298.74,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,299.11,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,298.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,298.73,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,298.07,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.3,291.16,291.15,303.24,294.45,301.6,298.82,291.16,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,0.9,0.9,0.0,49.15,410.0,73432.26,0.0,14286.3,1.0,284.26,289.64,297.45,301.29,293.15,293.15,283.15,19962.72,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.26,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11423.84,0.0,1332.33,2275.33,0.0,3450.14,0.9,1.0,0.0,3.0,1.0,0.0
16461000.0,298.74,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.26,299.12,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,298.65,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.2,298.73,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,298.07,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.3,291.17,291.15,303.21,294.44,301.58,298.83,291.17,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,0.9,0.9,0.0,49.18,410.0,73145.02,0.0,14286.37,1.0,284.26,289.66,297.43,301.26,293.15,293.15,283.15,19617.53,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.24,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11382.7,0.0,1305.71,2275.33,0.0,3442.19,0.89,1.0,0.0,3.0,1.0,0.0
16461300.0,298.73,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,299.13,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,298.66,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,298.73,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,298.07,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,303.18,294.42,301.57,298.83,291.13,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,0.9,0.9,0.0,49.23,410.0,73501.8,0.0,14286.42,1.0,284.25,289.61,297.43,301.27,293.15,293.15,283.15,20290.3,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11432.67,0.0,1356.73,2275.33,0.0,3453.17,0.9,1.0,0.0,3.0,1.0,0.0
16461600.0,298.74,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.26,299.14,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,298.67,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.2,298.74,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,298.07,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.3,291.19,291.15,303.15,294.41,301.55,298.84,291.19,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,0.9,0.9,0.0,49.3,410.0,72594.24,0.0,14286.42,1.0,284.26,289.68,297.4,301.21,293.15,293.15,283.15,19117.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11297.98,0.0,1260.58,2275.33,0.0,3438.09,0.88,1.0,0.0,3.0,1.0,0.0
16461900.0,298.74,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.26,299.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,298.68,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.2,298.74,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,298.07,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.3,291.14,291.15,303.13,294.4,301.54,298.84,291.13,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,0.9,0.9,0.0,49.37,410.0,73192.13,0.0,14286.4,1.0,284.25,289.62,297.4,301.22,293.15,293.15,283.15,19996.43,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.26,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11388.83,0.0,1334.73,2275.33,0.0,3437.26,0.9,1.0,0.0,3.0,1.0,0.0
16462200.0,298.74,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.26,299.15,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,298.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.2,298.75,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,298.07,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.3,291.15,291.15,303.12,294.39,301.53,298.85,291.15,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,0.9,0.9,0.0,49.43,410.0,72889.88,0.0,14286.4,1.0,284.26,289.64,297.39,301.2,293.15,293.15,283.15,19714.43,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.24,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11336.86,0.0,1305.0,2275.33,0.0,3446.27,0.89,1.0,0.0,3.0,1.0,0.0
16462500.0,298.74,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,299.16,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,298.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,298.75,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,298.08,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.3,291.16,291.15,303.12,294.39,301.54,298.86,291.16,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,0.9,0.9,0.0,49.48,410.0,72749.36,0.0,14286.42,1.0,284.26,289.65,297.39,301.18,293.15,293.15,283.15,19421.7,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11320.44,0.0,1287.0,2275.33,0.0,3427.5,0.89,1.0,0.0,3.0,1.0,0.0
16462800.0,298.74,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,299.17,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,298.72,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,298.76,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,298.08,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,303.15,294.39,301.56,298.86,291.13,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,0.9,0.9,0.0,49.52,410.0,73248.13,0.0,14286.46,1.0,284.25,289.62,297.39,301.22,293.15,293.15,283.15,20109.15,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.26,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11388.32,0.0,1339.43,2275.33,0.0,3445.32,0.9,1.0,0.0,3.0,1.0,0.0
16463100.0,298.76,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.26,299.2,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,298.76,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.2,298.78,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,298.11,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.3,291.19,291.15,303.2,294.39,301.6,298.89,291.19,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,0.9,0.9,0.0,49.56,410.0,72722.98,0.0,14286.5,1.0,284.26,289.68,297.39,301.19,293.15,293.15,283.15,19112.55,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.21,3.87,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11309.44,0.0,1265.33,2275.33,0.0,3432.91,0.88,1.0,0.0,3.0,1.0,0.0
16463400.0,298.77,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,299.22,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,298.78,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,298.8,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,298.12,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,303.28,294.38,301.66,298.91,291.13,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,0.9,0.9,0.0,49.58,410.0,73576.13,0.0,14286.56,1.0,284.25,289.62,297.39,301.22,293.15,293.15,283.15,20164.04,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11425.41,0.0,1353.83,2275.33,0.0,3456.71,0.9,1.0,0.0,3.0,1.0,0.0
16463700.0,298.78,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.26,299.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,298.81,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.2,298.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,298.13,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.3,291.15,291.15,303.38,294.35,301.72,298.92,291.15,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,0.9,0.9,0.0,49.6,410.0,73405.23,0.0,14286.63,1.0,284.26,289.65,297.35,301.19,293.15,293.15,283.15,19866.87,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.26,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11382.93,0.0,1327.39,2275.33,0.0,3475.19,0.9,1.0,0.0,3.0,1.0,0.0
16464000.0,298.78,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.26,299.24,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,298.83,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.2,298.81,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,298.13,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.3,291.14,291.15,303.48,294.31,301.79,298.93,291.14,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,0.9,0.9,0.0,49.6,410.0,73415.47,0.0,14286.73,1.0,284.26,289.65,297.32,301.15,293.15,293.15,283.15,19857.97,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.25,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11366.07,0.0,1324.27,2275.33,0.0,3488.84,0.89,1.0,0.0,3.0,1.0,0.0
16464300.0,298.79,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.26,299.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,298.85,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.2,298.82,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,298.14,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.3,291.15,291.15,303.6,294.27,301.87,298.95,291.15,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,0.9,0.9,0.0,49.6,410.0,73213.34,0.0,14286.82,1.0,284.26,289.67,297.27,301.1,293.15,293.15,283.15,19604.57,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.23,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11314.06,0.0,1299.02,2275.33,0.0,3504.03,0.89,1.0,0.0,3.0,1.0,0.0
16464600.0,298.79,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.26,299.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,298.87,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.2,298.83,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,298.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.3,291.14,291.15,303.71,294.21,301.95,298.96,291.14,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,0.9,0.9,0.0,49.6,410.0,73111.04,0.0,14286.9,1.0,284.26,289.68,297.22,301.04,293.15,293.15,283.15,19523.96,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11277.53,0.0,1287.62,2275.33,0.0,3518.89,0.89,1.0,0.0,3.0,1.0,0.0
16464900.0,298.8,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.26,299.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,298.89,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.2,298.84,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,298.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.3,291.14,291.15,303.82,294.16,302.02,298.97,291.14,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,0.9,0.9,0.0,49.63,410.0,73016.4,0.0,14286.94,1.0,284.26,289.69,297.16,300.97,293.15,293.15,283.15,19397.37,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11244.97,0.0,1276.47,2275.33,0.0,3522.39,0.88,1.0,0.0,3.0,1.0,0.0
16465200.0,298.8,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.26,299.29,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,298.92,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.2,298.84,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,298.16,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.3,291.17,291.15,303.93,294.11,302.09,298.98,291.17,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,0.9,0.9,0.0,49.66,410.0,72730.25,0.0,14286.95,1.0,284.27,289.75,297.11,300.91,293.15,293.15,283.15,18791.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11169.62,0.0,1226.01,2275.33,0.0,3539.23,0.87,1.0,0.0,3.0,1.0,0.0
16465500.0,298.8,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.26,299.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,298.94,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.2,298.85,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,298.16,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.3,291.14,291.15,304.02,294.06,302.15,298.99,291.14,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,0.9,0.9,0.0,49.69,410.0,73107.34,0.0,14286.96,1.0,284.27,289.72,297.06,300.88,293.15,293.15,283.15,19296.34,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11201.01,0.0,1263.4,2275.33,0.0,3560.82,0.88,1.0,0.0,3.0,1.0,0.0
16465800.0,298.81,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.26,299.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,298.96,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.2,298.86,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,298.17,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.3,291.15,291.15,304.09,294.02,302.2,299.0,291.15,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,0.9,0.9,0.0,49.73,410.0,72974.05,0.0,14286.97,1.0,284.27,289.75,297.02,300.83,293.15,293.15,283.15,18951.64,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11162.11,0.0,1237.4,2275.33,0.0,3567.18,0.87,1.0,0.0,3.0,1.0,0.0
16466100.0,298.81,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.26,299.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,298.98,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.2,298.86,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,298.17,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.3,291.15,291.15,304.13,293.99,302.23,299.01,291.15,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,0.9,0.9,0.0,49.77,410.0,72944.38,0.0,14286.97,1.0,284.27,289.76,296.99,300.8,293.15,293.15,283.15,18925.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.17,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11139.91,0.0,1230.15,2275.33,0.0,3579.18,0.87,1.0,0.0,3.0,1.0,0.0
16466400.0,298.82,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.26,299.31,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,299.0,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.2,298.87,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,298.18,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.3,291.17,291.15,304.15,293.98,302.25,299.02,291.17,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,0.9,0.9,0.0,49.8,410.0,72743.91,0.0,14286.97,1.0,284.27,289.79,296.98,300.77,293.15,293.15,283.15,18548.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.15,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11107.58,0.0,1203.07,2275.33,0.0,3569.26,0.87,1.0,0.0,3.0,1.0,0.0
16466700.0,298.82,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,299.31,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,299.01,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,298.88,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,298.18,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,304.15,293.98,302.25,299.02,291.13,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,0.9,0.9,0.0,49.85,410.0,73114.13,0.0,14286.96,1.0,284.27,289.74,296.98,300.8,293.15,293.15,283.15,19206.02,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.19,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11163.03,0.0,1251.63,2275.33,0.0,3575.57,0.88,1.0,0.0,3.0,1.0,0.0
16467000.0,298.82,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.26,299.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,299.03,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.2,298.88,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,298.18,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.3,291.15,291.15,304.15,293.98,302.25,299.03,291.15,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,0.9,0.9,0.0,49.98,410.0,72935.9,0.0,14286.78,1.0,284.27,289.76,296.98,300.78,293.15,293.15,283.15,18919.66,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11138.66,0.0,1229.89,2275.33,0.0,3569.75,0.87,1.0,0.0,3.0,1.0,0.0
16467300.0,298.83,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,299.32,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,299.04,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,298.89,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,298.19,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,304.15,293.98,302.25,299.04,291.13,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,0.9,0.9,0.0,49.99,410.0,73087.01,0.0,14286.83,1.0,284.27,289.75,296.98,300.79,293.15,293.15,283.15,19150.82,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11164.52,0.0,1249.39,2275.33,0.0,3567.59,0.88,1.0,0.0,3.0,1.0,0.0
16467600.0,298.83,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,299.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,299.06,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,298.89,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,298.19,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.3,291.16,291.15,304.15,293.98,302.26,299.04,291.16,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,49.72,410.0,72785.23,0.0,14287.42,1.0,284.27,289.78,296.98,300.78,293.15,293.15,283.15,18703.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11113.63,0.0,1210.7,2275.33,0.0,3570.28,0.87,1.0,0.0,3.0,1.0,0.0
16467900.0,298.83,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,299.32,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,299.07,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,298.9,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,298.19,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,304.15,293.98,302.26,299.05,291.13,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,0.9,0.9,0.0,49.94,410.0,73059.98,0.0,14287.04,1.0,284.27,289.75,296.98,300.79,293.15,293.15,283.15,19118.18,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11160.87,0.0,1245.97,2275.33,0.0,3566.37,0.88,1.0,0.0,3.0,1.0,0.0
16468200.0,298.83,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,299.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,299.09,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,298.9,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,298.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.3,291.16,291.15,304.15,293.98,302.26,299.06,291.16,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,0.9,0.9,0.0,49.96,410.0,72755.62,0.0,14287.07,1.0,284.27,289.78,296.98,300.78,293.15,293.15,283.15,18694.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.16,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11110.01,0.0,1208.65,2275.33,0.0,3569.0,0.87,1.0,0.0,3.0,1.0,0.0
16468500.0,298.83,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,299.33,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,299.1,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,298.91,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,298.2,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,304.15,293.98,302.26,299.06,291.13,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,49.87,410.0,73047.49,0.0,14287.3,1.0,284.27,289.75,296.98,300.79,293.15,293.15,283.15,19110.07,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11159.08,0.0,1244.26,2275.33,0.0,3565.52,0.88,1.0,0.0,3.0,1.0,0.0
16468800.0,298.83,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,299.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,299.11,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,298.91,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,298.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.3,291.16,291.15,304.15,293.98,302.26,299.06,291.16,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,0.9,0.9,0.0,50.09,410.0,72734.59,0.0,14286.93,1.0,284.27,289.78,296.98,300.77,293.15,293.15,283.15,18697.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.16,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11107.59,0.0,1207.56,2275.33,0.0,3568.49,0.87,1.0,0.0,3.0,1.0,0.0
