time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16469100.0,298.84,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.26,299.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,299.13,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.2,298.92,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,298.2,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.3,291.17,291.15,304.15,293.98,302.27,299.07,291.17,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,49.76,410.0,72652.97,0.0,14287.62,1.0,284.28,289.79,296.98,300.77,293.15,293.15,283.15,18505.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.14,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11096.21,0.0,1195.02,2275.33,0.0,3561.1,0.86,1.0,0.0,3.0,1.0,0.0
16469400.0,298.83,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.26,299.32,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,299.14,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.2,298.92,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,298.2,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.3,291.12,291.15,304.15,293.98,302.27,299.07,291.12,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,49.8,410.0,73137.84,0.0,14287.57,1.0,284.27,289.74,296.99,300.79,293.15,293.15,283.15,19297.05,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.2,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11171.76,0.0,1257.05,2275.33,0.0,3568.56,0.88,1.0,0.0,3.0,1.0,0.0
16469700.0,298.83,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,299.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,299.15,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,298.92,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,298.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.3,291.16,291.15,304.15,293.98,302.27,299.07,291.16,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.11,410.0,72653.16,0.0,14287.02,1.0,284.27,289.79,296.98,300.77,293.15,293.15,283.15,18566.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.15,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11096.71,0.0,1198.09,2275.33,0.0,3564.79,0.87,1.0,0.0,3.0,1.0,0.0
16470000.0,298.84,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.26,299.32,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,299.16,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.2,298.92,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,298.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.3,291.17,291.15,304.15,293.98,302.27,299.07,291.17,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.05,410.0,72578.66,0.0,14287.19,1.0,284.28,289.8,296.98,300.76,293.15,293.15,283.15,18408.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11087.24,0.0,1187.97,2275.33,0.0,3558.57,0.86,1.0,0.0,3.0,1.0,0.0
16470300.0,298.83,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,299.32,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,299.16,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,298.92,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,298.21,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,304.15,293.98,302.27,299.07,291.13,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,49.97,410.0,73009.8,0.0,14287.39,1.0,284.27,289.75,296.99,300.79,293.15,293.15,283.15,19154.95,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.18,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11150.15,0.0,1242.81,2275.33,0.0,3570.15,0.88,1.0,0.0,3.0,1.0,0.0
16470600.0,298.83,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.26,299.31,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,299.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.2,298.93,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,298.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.3,291.17,291.15,304.15,293.98,302.27,299.08,291.17,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,49.96,410.0,72590.8,0.0,14287.45,1.0,284.28,289.8,296.98,300.76,293.15,293.15,283.15,18453.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11088.07,0.0,1189.73,2275.33,0.0,3561.28,0.86,1.0,0.0,3.0,1.0,0.0
16470900.0,298.83,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,299.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,299.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,298.93,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,298.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.3,291.16,291.15,304.15,293.98,302.27,299.08,291.16,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,49.92,410.0,72726.54,0.0,14287.55,1.0,284.27,289.79,296.98,300.77,293.15,293.15,283.15,18626.0,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.15,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11111.86,0.0,1205.8,2275.33,0.0,3558.47,0.87,1.0,0.0,3.0,1.0,0.0
16471200.0,298.83,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,299.3,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,299.18,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,298.92,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,298.21,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,304.15,293.98,302.27,299.07,291.13,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,49.97,410.0,72987.62,0.0,14287.5,1.0,284.27,289.75,296.98,300.79,293.15,293.15,283.15,19147.54,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.18,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11147.31,0.0,1241.01,2275.33,0.0,3570.83,0.88,1.0,0.0,3.0,1.0,0.0
16471500.0,298.83,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,299.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,299.19,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,298.92,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,298.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.3,291.16,291.15,304.15,293.98,302.27,299.08,291.15,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.03,410.0,72719.19,0.0,14287.42,1.0,284.27,289.78,296.98,300.77,293.15,293.15,283.15,18668.04,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.15,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11110.6,0.0,1206.74,2275.33,0.0,3559.71,0.87,1.0,0.0,3.0,1.0,0.0
16471800.0,298.82,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.26,299.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,299.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.2,298.92,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,298.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.3,291.15,291.15,304.15,293.98,302.27,299.07,291.15,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.09,410.0,72745.42,0.0,14287.34,1.0,284.27,289.78,296.98,300.77,293.15,293.15,283.15,18711.23,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.16,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11114.85,0.0,1210.56,2275.33,0.0,3558.68,0.87,1.0,0.0,3.0,1.0,0.0
16472100.0,298.82,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,299.29,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,299.2,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,298.92,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,298.21,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,304.15,293.98,302.27,299.07,291.13,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.15,410.0,72969.52,0.0,14287.25,1.0,284.27,289.75,296.98,300.78,293.15,293.15,283.15,19074.3,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11150.37,0.0,1239.66,2275.33,0.0,3561.58,0.87,1.0,0.0,3.0,1.0,0.0
16472400.0,298.81,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.26,299.28,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,299.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.2,298.92,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,298.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.3,291.15,291.15,304.15,293.98,302.27,299.07,291.15,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.22,410.0,72672.67,0.0,14287.17,1.0,284.27,289.78,296.98,300.77,293.15,293.15,283.15,18688.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.15,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11100.59,0.0,1204.51,2275.33,0.0,3565.66,0.87,1.0,0.0,3.0,1.0,0.0
16472700.0,298.81,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,299.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,299.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,298.92,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,298.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.3,291.16,291.15,304.15,293.98,302.27,299.07,291.16,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.28,410.0,72566.45,0.0,14287.09,1.0,284.27,289.79,296.98,300.77,293.15,293.15,283.15,18508.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.14,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11086.65,0.0,1191.81,2275.33,0.0,3557.99,0.86,1.0,0.0,3.0,1.0,0.0
16473000.0,298.8,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.26,299.27,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,299.2,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.2,298.91,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,298.2,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.3,291.17,291.15,304.15,293.98,302.26,299.06,291.17,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.34,410.0,72501.84,0.0,14287.04,1.0,284.28,289.8,296.98,300.76,293.15,293.15,283.15,18391.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11078.86,0.0,1184.44,2275.33,0.0,3555.2,0.86,1.0,0.0,3.0,1.0,0.0
16473300.0,298.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.26,299.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,299.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.2,298.91,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,298.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.3,291.15,291.15,304.15,293.98,302.26,299.06,291.15,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.39,410.0,72646.51,0.0,14286.98,1.0,284.27,289.78,296.98,300.77,293.15,293.15,283.15,18608.02,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.15,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11103.49,0.0,1203.06,2275.33,0.0,3555.0,0.87,1.0,0.0,3.0,1.0,0.0
16473600.0,298.79,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.26,299.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,299.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.2,298.9,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,298.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.3,291.15,291.15,304.15,293.98,302.26,299.05,291.15,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.45,410.0,72684.87,0.0,14286.92,1.0,284.27,289.78,296.98,300.77,293.15,293.15,283.15,18693.98,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.16,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11108.95,0.0,1209.33,2275.33,0.0,3556.01,0.87,1.0,0.0,3.0,1.0,0.0
16473900.0,298.78,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,299.24,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,299.19,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,298.9,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,298.19,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,304.16,294.0,302.26,299.04,291.13,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.49,410.0,72940.58,0.0,14286.88,1.0,284.27,289.75,297.0,300.79,293.15,293.15,283.15,19062.84,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11152.3,0.0,1239.29,2275.33,0.0,3551.53,0.87,1.0,0.0,3.0,1.0,0.0
16474200.0,298.77,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,299.23,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,299.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,298.89,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,298.19,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.3,291.16,291.15,304.17,294.03,302.27,299.03,291.16,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.59,410.0,72741.55,0.0,14286.75,1.0,284.27,289.78,297.03,300.82,293.15,293.15,283.15,18654.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.15,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11128.39,0.0,1206.2,2275.33,0.0,3541.17,0.87,1.0,0.0,3.0,1.0,0.0
16474500.0,298.77,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.26,299.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,299.17,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.2,298.88,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,298.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.3,291.15,291.15,304.2,294.09,302.28,299.03,291.15,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.48,410.0,73199.07,0.0,14287.01,1.0,284.27,289.76,297.09,300.89,293.15,293.15,283.15,19045.97,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11219.58,0.0,1246.71,2275.33,0.0,3520.67,0.88,1.0,0.0,3.0,1.0,0.0
16474800.0,298.76,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.26,299.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,299.16,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.2,298.88,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,298.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.3,291.14,291.15,304.22,294.16,302.29,299.02,291.14,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.55,410.0,73644.12,0.0,14286.93,1.0,284.27,289.73,297.16,300.99,293.15,293.15,283.15,19495.56,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11305.39,0.0,1286.29,2275.33,0.0,3515.56,0.89,1.0,0.0,3.0,1.0,0.0
16475100.0,298.75,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,299.2,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,299.14,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,298.87,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,298.17,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,304.25,294.24,302.31,299.01,291.13,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.54,410.0,74166.3,0.0,14287.0,1.0,284.26,289.7,297.24,301.09,293.15,293.15,283.15,20000.02,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.26,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11410.05,0.0,1334.11,2275.33,0.0,3504.96,0.9,1.0,0.0,3.0,1.0,0.0
16475400.0,298.74,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.26,299.19,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,299.13,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.2,298.86,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,298.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.3,291.17,291.15,304.27,294.32,302.32,299.0,291.17,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.51,410.0,74150.74,0.0,14287.09,1.0,284.27,289.73,297.32,301.18,293.15,293.15,283.15,19629.11,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.24,3.92,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11427.54,0.0,1309.5,2275.33,0.0,3493.06,0.89,1.0,0.0,3.0,1.0,0.0
16475700.0,298.73,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,299.18,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,299.12,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,298.85,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,298.16,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,304.29,294.4,302.33,298.99,291.13,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.6,410.0,75087.95,0.0,14286.97,1.0,284.26,289.66,297.4,301.31,293.15,293.15,283.15,20840.38,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,11602.89,0.0,1416.88,2275.33,0.0,3486.41,0.91,1.0,0.0,3.0,1.0,0.0
16476000.0,298.72,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,299.17,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,299.1,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,298.84,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,298.16,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.3,291.16,291.15,304.3,294.48,302.33,298.98,291.16,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.46,410.0,75218.58,0.0,14287.27,1.0,284.26,289.68,297.47,301.39,293.15,293.15,283.15,20617.51,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,11635.65,0.0,1403.9,2275.33,0.0,3486.04,0.91,1.0,0.0,3.0,1.0,0.0
16476300.0,298.71,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.26,299.16,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,299.09,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.2,298.84,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,298.15,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.3,291.15,291.15,304.29,294.54,302.32,298.97,291.15,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.64,410.0,75896.03,0.0,14286.96,1.0,284.26,289.65,297.54,301.49,293.15,293.15,283.15,21261.34,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,11755.43,0.0,1466.33,2275.33,0.0,3488.92,0.93,1.0,0.0,3.0,1.0,0.0
16476600.0,298.7,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,299.15,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,299.09,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,298.83,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,298.15,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.3,291.16,291.15,304.27,294.58,302.3,298.96,291.16,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.55,410.0,76172.38,0.0,14287.17,1.0,284.26,289.64,297.58,301.56,293.15,293.15,283.15,21410.09,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,11809.51,0.0,1485.79,2275.33,0.0,3493.73,0.93,1.0,0.0,3.0,1.0,0.0
16476900.0,298.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.26,299.15,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,299.08,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.2,298.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,298.14,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.3,291.15,291.15,304.22,294.6,302.27,298.95,291.15,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.52,410.0,76467.77,0.0,14287.27,1.0,284.26,289.62,297.6,301.59,293.15,293.15,283.15,21756.66,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11864.28,0.0,1520.13,2275.33,0.0,3500.08,0.94,1.0,0.0,3.0,1.0,0.0
16477200.0,298.69,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.26,299.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,299.07,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.2,298.82,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,298.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.3,291.14,291.15,304.15,294.6,302.22,298.95,291.14,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.5,410.0,76471.56,0.0,14287.32,1.0,284.26,289.61,297.6,301.59,293.15,293.15,283.15,21918.46,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11865.93,0.0,1531.87,2275.33,0.0,3510.54,0.94,1.0,0.0,3.0,1.0,0.0
16477500.0,298.68,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,299.13,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,299.07,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,298.82,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,298.13,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.3,291.16,291.15,304.05,294.56,302.16,298.94,291.16,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.56,410.0,75771.58,0.0,14287.23,1.0,284.26,289.64,297.56,301.52,293.15,293.15,283.15,21206.55,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,11756.08,0.0,1467.48,2275.33,0.0,3510.39,0.93,1.0,0.0,3.0,1.0,0.0
16477800.0,298.66,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.26,299.12,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,299.06,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.2,298.81,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,298.12,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.3,291.12,291.15,303.93,294.5,302.08,298.93,291.12,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.64,410.0,75543.4,0.0,14287.12,1.0,284.25,289.6,297.5,301.46,293.15,293.15,283.15,21534.19,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,11711.04,0.0,1480.26,2275.33,0.0,3526.59,0.93,1.0,0.0,3.0,1.0,0.0
16478100.0,298.65,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.26,299.11,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,299.06,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.2,298.8,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,298.12,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.3,291.17,291.15,303.79,294.42,301.99,298.92,291.17,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.73,410.0,73876.23,0.0,14286.98,1.0,284.26,289.68,297.42,301.3,293.15,293.15,283.15,19828.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.26,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11448.9,0.0,1325.26,2275.33,0.0,3513.01,0.89,1.0,0.0,3.0,1.0,0.0
16478400.0,298.64,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,299.09,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,299.05,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,298.79,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,298.11,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,303.63,294.32,301.88,298.91,291.13,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.59,410.0,73364.8,0.0,14287.28,1.0,284.26,289.66,297.33,301.17,293.15,293.15,283.15,19862.11,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.25,3.92,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11364.99,0.0,1318.51,2275.33,0.0,3504.99,0.89,1.0,0.0,3.0,1.0,0.0
16478700.0,298.63,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.26,299.08,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,299.04,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.2,298.78,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,298.1,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.3,291.14,291.15,303.46,294.22,301.77,298.9,291.14,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.77,410.0,71983.84,0.0,14286.95,1.0,284.26,289.69,297.21,300.99,293.15,293.15,283.15,18913.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11145.45,0.0,1223.41,2275.33,0.0,3502.64,0.87,1.0,0.0,3.0,1.0,0.0
16479000.0,298.62,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.26,299.07,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,299.03,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.2,298.77,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,298.09,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.3,291.12,291.15,303.27,294.1,301.65,298.89,291.11,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.89,0.89,0.0,50.69,410.0,70945.88,0.0,14287.15,1.0,284.26,289.69,297.1,300.82,293.15,293.15,283.15,18515.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10979.73,0.0,1172.8,2275.33,0.0,3495.41,0.86,1.0,0.0,3.0,1.0,0.0
16479300.0,298.6,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.26,299.05,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,299.02,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.2,298.76,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,298.07,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.3,291.08,291.15,303.08,293.97,301.52,298.87,291.08,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.89,0.89,0.0,50.77,410.0,70058.15,0.0,14287.02,1.0,284.26,289.68,296.97,300.65,293.15,293.15,283.15,18394.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,10831.89,0.0,1138.8,2275.33,0.0,3496.24,0.85,1.0,0.0,3.0,1.0,0.0
16479600.0,298.58,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.26,299.03,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.27,299.01,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.2,298.74,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.27,298.06,297.15,293.15,0.0,0.0,291.05,1.0,1.0,1.3,291.05,291.15,302.89,293.85,301.4,298.86,291.05,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.88,0.88,0.0,50.76,410.0,69210.27,0.0,14287.07,1.0,284.25,289.67,296.85,300.48,293.15,293.15,283.15,18384.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,10688.71,0.0,1108.31,2275.33,0.0,3499.92,0.84,1.0,0.0,3.0,1.0,0.0
16479900.0,298.56,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.26,299.01,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.27,298.99,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.2,298.72,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.27,298.04,297.15,293.15,0.0,0.0,291.01,1.0,1.0,1.3,291.01,291.15,302.7,293.72,301.27,298.84,291.01,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.87,0.87,0.0,50.77,410.0,68331.6,0.0,14287.09,1.0,284.25,289.66,296.72,300.31,293.15,293.15,283.15,18419.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,10543.34,0.0,1076.27,2275.33,0.0,3501.09,0.83,1.0,0.0,3.0,1.0,0.0
16480200.0,298.54,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.26,298.99,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.27,298.96,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.2,298.71,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.27,298.02,297.15,293.15,0.0,0.0,290.99,1.0,1.0,1.3,290.99,291.15,302.51,293.61,301.14,298.82,290.99,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.86,0.86,0.0,50.87,410.0,67418.59,0.0,14286.92,1.0,284.25,289.65,296.6,300.14,293.15,293.15,283.15,18469.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10396.81,0.0,1041.21,2275.33,0.0,3497.12,0.82,1.0,0.0,3.0,1.0,0.0
16480500.0,298.52,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.26,298.97,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.27,298.94,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.2,298.69,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.27,298.01,297.15,293.15,0.0,0.0,290.97,1.0,1.0,1.3,290.97,291.15,302.32,293.5,301.02,298.79,290.97,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.85,0.85,0.0,50.85,410.0,66495.26,0.0,14287.01,1.0,284.24,289.66,296.49,299.98,293.15,293.15,283.15,18512.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10253.2,0.0,1003.65,2275.33,0.0,3487.21,0.81,1.0,0.0,3.0,1.0,0.0
16480800.0,298.5,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.26,298.95,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.27,298.92,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.2,298.67,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.27,297.99,297.15,293.15,0.0,0.0,290.96,1.0,1.0,1.3,290.96,291.15,302.15,293.4,300.9,298.77,290.96,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.84,0.84,0.0,50.84,410.0,65576.97,0.0,14287.04,1.0,284.24,289.67,296.4,299.83,293.15,293.15,283.15,18541.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,2.89,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10115.97,0.0,964.61,2275.33,0.0,3471.14,0.8,1.0,0.0,3.0,1.0,0.0
16481100.0,298.47,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.26,298.92,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.27,298.89,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.2,298.65,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.27,297.97,297.15,293.15,0.0,0.0,290.95,1.0,1.0,1.3,290.95,291.15,301.98,293.31,300.79,298.75,290.95,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.83,0.83,0.0,50.87,410.0,64666.73,0.0,14287.03,1.0,284.24,289.68,296.31,299.7,293.15,293.15,283.15,18557.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,9985.58,0.0,925.34,2275.33,0.0,3450.42,0.79,1.0,0.0,3.0,1.0,0.0
16481400.0,298.45,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.26,298.9,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.27,298.87,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.2,298.63,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.27,297.96,297.15,293.15,0.0,0.0,290.95,1.0,1.0,1.3,290.95,291.15,301.82,293.24,300.67,298.73,290.95,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.82,0.82,0.0,50.89,410.0,63756.78,0.0,14287.02,1.0,284.24,289.7,296.23,299.58,293.15,293.15,283.15,18565.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,2.79,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,9860.13,0.0,886.47,2275.33,0.0,3426.63,0.78,1.0,0.0,3.0,1.0,0.0
16481700.0,298.43,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.26,298.88,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.27,298.84,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.2,298.61,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.27,297.94,297.15,293.15,0.0,0.0,290.95,1.0,1.0,1.3,290.95,291.15,301.65,293.17,300.56,298.71,290.95,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.81,0.81,0.0,50.91,410.0,62852.12,0.0,14287.0,1.0,284.24,289.72,296.17,299.46,293.15,293.15,283.15,18566.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,9739.76,0.0,848.56,2275.33,0.0,3399.34,0.77,1.0,0.0,3.0,1.0,0.0
16482000.0,298.41,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.26,298.86,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.27,298.82,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.2,298.59,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.27,297.92,297.15,293.15,0.0,0.0,290.95,1.0,1.0,1.3,290.95,291.15,301.48,293.11,300.45,298.69,290.95,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.8,0.8,0.0,50.93,410.0,61959.41,0.0,14286.99,1.0,284.24,289.74,296.11,299.35,293.15,293.15,283.15,18559.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,2.69,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,9625.13,0.0,812.12,2275.33,0.0,3369.22,0.76,1.0,0.0,3.0,1.0,0.0
16482300.0,298.39,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.26,298.84,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.27,298.79,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.2,298.57,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.27,297.91,297.15,293.15,0.0,0.0,290.96,1.0,1.0,1.3,290.96,291.15,301.32,293.06,300.33,298.66,290.96,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.79,0.79,0.0,50.95,410.0,61081.36,0.0,14286.98,1.0,284.24,289.76,296.05,299.26,293.15,293.15,283.15,18547.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,2.64,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,9516.05,0.0,777.41,2275.33,0.0,3336.39,0.74,1.0,0.0,3.0,1.0,0.0
16482600.0,298.37,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.26,298.82,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.27,298.77,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.2,298.55,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.27,297.89,297.15,293.15,0.0,0.0,290.97,1.0,1.0,1.3,290.97,291.15,301.15,293.01,300.22,298.64,290.97,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.78,0.78,0.0,50.97,410.0,60224.3,0.0,14286.97,1.0,284.24,289.78,296.01,299.16,293.15,293.15,283.15,18531.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,2.6,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,9413.06,0.0,744.71,2275.33,0.0,3301.63,0.73,1.0,0.0,3.0,1.0,0.0
16482900.0,298.35,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.26,298.8,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.27,298.75,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.2,298.53,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.27,297.88,297.15,293.15,0.0,0.0,290.97,1.0,1.0,1.3,290.98,291.15,300.98,292.97,300.11,298.62,290.98,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.77,0.77,0.0,51.0,410.0,59388.89,0.0,14286.95,1.0,284.24,289.8,295.97,299.08,293.15,293.15,283.15,18511.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,2.55,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,9315.76,0.0,714.06,2275.33,0.0,3265.08,0.72,1.0,0.0,3.0,1.0,0.0
16483200.0,298.33,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.26,298.78,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.27,298.72,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.2,298.51,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.27,297.86,297.15,293.15,0.0,0.0,290.98,1.0,1.0,1.3,290.98,291.15,300.82,292.94,300.0,298.6,290.98,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.77,0.77,0.0,51.02,410.0,58579.65,0.0,14286.94,1.0,284.24,289.82,295.93,299.01,293.15,293.15,283.15,18489.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,2.51,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9224.47,0.0,685.58,2275.33,0.0,3227.47,0.71,1.0,0.0,3.0,1.0,0.0
16483500.0,298.31,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.26,298.76,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.27,298.7,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.2,298.49,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.27,297.85,297.15,293.15,0.0,0.0,290.99,1.0,1.0,1.3,290.99,291.15,300.65,292.91,299.88,298.58,290.99,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.76,0.76,0.0,51.04,410.0,57793.76,0.0,14286.93,1.0,284.24,289.84,295.9,298.94,293.15,293.15,283.15,18466.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,2.47,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9138.4,0.0,659.08,2275.33,0.0,3188.69,0.7,1.0,0.0,3.0,1.0,0.0
16483800.0,298.29,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.26,298.74,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.27,298.68,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.2,298.47,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.27,297.83,297.15,293.15,0.0,0.0,291.0,1.0,1.0,1.3,291.0,291.15,300.48,292.89,299.77,298.56,291.0,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.75,0.75,0.0,51.06,410.0,57034.72,0.0,14286.93,1.0,284.24,289.85,295.88,298.87,293.15,293.15,283.15,18443.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9057.76,0.0,634.6,2275.33,0.0,3149.41,0.69,1.0,0.0,3.0,1.0,0.0
16484100.0,298.27,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.26,298.71,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.27,298.65,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.2,298.45,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.27,297.82,297.15,293.15,0.0,0.0,291.01,1.0,1.0,1.3,291.01,291.15,300.32,292.87,299.66,298.54,291.01,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.74,0.74,0.0,51.07,410.0,56298.62,0.0,14286.92,1.0,284.24,289.87,295.86,298.82,293.15,293.15,283.15,18421.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.39,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,8981.72,0.0,611.88,2275.33,0.0,3109.45,0.68,1.0,0.0,3.0,1.0,0.0
16484400.0,298.25,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.26,298.69,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.27,298.63,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.2,298.43,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.27,297.8,297.15,293.15,0.0,0.0,291.02,1.0,1.0,1.3,291.02,291.15,300.15,292.85,299.55,298.52,291.02,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.74,0.74,0.0,51.09,410.0,55587.72,0.0,14286.92,1.0,284.24,289.88,295.84,298.77,293.15,293.15,283.15,18399.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,8910.34,0.0,590.91,2275.33,0.0,3069.35,0.68,1.0,0.0,3.0,1.0,0.0
16484700.0,299.04,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,294.86,303.15,299.98,292.84,298.1,298.08,288.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,395.48,31.56,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485000.0,299.35,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,294.86,303.15,299.82,292.83,298.1,298.08,289.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.09,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485300.0,299.51,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,294.86,303.15,299.65,292.82,298.1,298.08,289.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.01,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485600.0,299.59,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,294.86,303.15,299.48,292.81,298.1,298.08,289.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.01,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485900.0,299.64,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,294.86,303.15,299.32,292.81,298.1,298.08,289.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486200.0,299.66,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,294.86,303.15,299.15,292.8,298.1,298.08,289.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.01,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486500.0,299.67,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,294.86,303.15,298.98,292.8,298.1,298.08,289.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486800.0,299.68,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,294.86,303.15,298.82,292.8,298.1,298.08,290.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487100.0,299.69,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,294.86,303.15,298.65,292.79,298.1,298.08,290.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487400.0,299.69,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,294.85,303.15,298.48,292.79,298.1,298.08,290.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487700.0,299.69,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,294.85,303.15,298.32,292.78,298.1,298.08,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488000.0,299.69,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,294.85,303.15,298.15,292.77,298.1,298.08,290.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488300.0,299.7,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,294.85,303.15,297.98,292.77,298.1,298.08,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488600.0,299.7,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,294.85,303.15,297.82,292.76,298.1,298.08,290.3,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488900.0,299.7,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,294.85,303.15,297.65,292.77,298.1,298.08,290.32,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16489200.0,299.7,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,294.85,303.15,297.48,292.77,298.1,298.08,290.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16489500.0,299.7,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,294.85,303.15,297.32,292.77,298.1,298.08,290.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16489800.0,299.69,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,294.85,303.15,297.15,292.78,298.1,298.08,290.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16490100.0,299.69,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,294.85,303.15,296.98,292.78,298.1,298.08,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16490400.0,299.69,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,294.85,303.15,296.82,292.78,298.1,298.08,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16490700.0,299.69,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,294.85,303.15,296.65,292.77,298.1,298.08,290.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16491000.0,299.69,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,294.85,303.15,296.48,292.76,298.1,298.08,290.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16491300.0,299.69,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,294.85,303.15,296.32,292.74,298.1,298.08,290.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16491600.0,299.68,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,294.85,303.15,296.15,292.71,298.1,298.08,290.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16491900.0,299.68,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,294.85,303.15,295.99,292.68,298.1,298.08,290.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16492200.0,299.68,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,294.85,303.15,295.86,292.66,298.1,298.08,290.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
