time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16517400.0,299.4,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,294.86,303.15,292.15,290.24,298.1,298.08,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16517700.0,299.4,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,294.86,303.15,292.15,290.24,298.1,298.08,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518000.0,299.39,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,294.86,303.15,292.15,290.24,298.1,298.08,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518300.0,299.38,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,294.86,303.15,292.15,290.24,298.1,298.08,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518600.0,299.38,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,294.85,303.15,292.15,290.24,298.1,298.08,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518900.0,299.38,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,294.85,303.15,292.15,290.24,298.1,298.08,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519200.0,299.38,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,294.85,303.15,292.15,290.24,298.11,298.08,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519500.0,299.37,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,294.85,303.15,292.15,290.24,298.11,298.08,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519800.0,299.37,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,294.85,303.15,292.15,290.24,298.11,298.08,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520100.0,299.37,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,294.85,303.15,292.15,290.24,298.11,298.08,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520400.0,299.36,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,294.85,303.15,292.15,290.24,298.11,298.08,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.0,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520700.0,299.36,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,294.85,303.15,292.15,290.24,298.11,298.08,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.46,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521000.0,299.36,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,294.85,303.15,292.15,290.24,298.11,298.08,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.05,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521300.0,299.36,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,294.85,303.15,292.15,290.24,298.11,298.08,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.01,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521600.0,299.36,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,294.85,303.15,292.15,290.24,298.1,298.08,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,2.35,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521900.0,299.36,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,294.86,303.15,292.15,290.24,298.1,298.08,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.15,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522200.0,299.37,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,294.86,303.15,292.15,290.24,298.1,298.08,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.01,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522500.0,299.37,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,294.86,303.15,292.15,290.24,298.1,298.08,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522800.0,299.38,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,294.86,303.15,292.15,290.24,298.1,298.08,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523100.0,299.38,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,294.86,303.15,292.15,290.24,298.1,298.08,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523400.0,299.39,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,294.86,303.15,292.15,290.24,298.1,298.08,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523700.0,299.4,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,294.86,303.15,292.15,290.24,298.1,298.08,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524000.0,299.41,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,294.86,303.15,292.15,290.24,298.1,298.08,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524300.0,299.41,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,294.85,303.15,292.21,290.27,298.1,298.08,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524600.0,299.42,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,294.85,303.15,292.39,290.37,298.1,298.08,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524900.0,299.43,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,294.85,303.15,292.66,290.52,298.1,298.08,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525200.0,299.44,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,294.85,303.15,293.01,290.7,298.1,298.08,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.06,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525500.0,299.45,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,294.85,303.15,293.41,290.9,298.1,298.08,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.01,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525800.0,299.46,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,294.85,303.15,293.85,291.12,298.1,298.08,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16526100.0,299.47,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,294.85,303.15,294.31,291.35,298.1,298.08,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16526400.0,299.48,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,294.85,303.15,294.76,291.56,298.1,298.08,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16526700.0,299.5,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,294.85,303.15,295.19,291.75,298.1,298.08,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16527000.0,299.51,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,294.85,303.15,295.58,291.92,298.1,298.08,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16527300.0,299.52,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,294.85,303.15,295.9,292.06,298.1,298.08,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16527600.0,299.53,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,294.85,303.15,296.15,292.16,298.1,298.08,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16527900.0,299.08,297.15,293.15,0.0,0.0,296.12,1.0,0.83,0.26,299.26,297.15,293.15,0.0,0.0,296.12,1.0,0.87,0.27,299.21,297.15,293.15,0.0,0.0,296.12,1.0,0.86,0.2,299.11,297.15,293.15,0.0,0.0,296.12,1.0,0.83,0.27,298.87,297.15,293.15,0.0,0.0,296.12,1.0,0.78,1.3,296.13,291.15,296.34,292.24,296.34,299.17,296.13,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.0,0.0,0.0,71.38,410.0,1181.64,0.0,14288.22,1.0,284.24,289.88,296.04,297.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16528200.0,298.85,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.26,299.07,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.27,299.0,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.2,298.92,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.27,298.63,297.15,293.15,0.0,0.0,291.89,1.0,1.0,1.3,291.88,291.15,296.52,292.29,296.52,298.97,291.86,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.59,0.59,0.0,71.38,410.0,31078.99,0.0,14288.23,1.0,284.41,291.27,298.05,299.96,293.15,293.15,283.15,9547.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,1.2,1.59,0.07,5.28,4.13,1.16,0.0,0.0,0.0,7777.67,0.0,106.85,2275.94,0.0,398.9,0.37,1.0,0.0,3.0,1.0,0.0
16528500.0,298.37,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.26,298.67,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.27,298.58,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.2,298.52,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.27,298.18,297.15,293.15,0.0,0.0,291.47,1.0,1.0,1.3,291.47,291.15,296.68,292.34,296.68,298.55,291.47,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.57,0.57,0.0,71.37,410.0,34875.39,0.0,14288.25,1.0,284.22,290.43,295.4,297.4,293.15,293.15,283.15,16085.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.34,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7115.16,0.0,176.83,2275.33,0.0,1928.25,0.44,1.0,0.0,3.0,1.0,0.0
16528800.0,298.23,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.26,298.52,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.27,298.43,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.2,298.37,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.27,298.0,297.15,293.15,0.0,0.0,291.41,1.0,1.0,1.3,291.41,291.15,296.84,292.38,296.84,298.4,291.41,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.58,0.58,0.0,71.36,410.0,36532.7,0.0,14288.27,1.0,284.21,290.35,295.36,297.32,293.15,293.15,283.15,17191.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.42,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7213.99,0.0,203.98,2275.33,0.0,1728.51,0.46,1.0,0.0,3.0,1.0,0.0
16529100.0,298.17,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.26,298.46,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.27,298.37,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.2,298.31,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.27,297.93,297.15,293.15,0.0,0.0,291.38,1.0,1.0,1.3,291.38,291.15,296.99,292.41,296.99,298.34,291.38,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.59,0.59,0.0,71.36,410.0,37750.58,0.0,14288.29,1.0,284.22,290.31,295.44,297.46,293.15,293.15,283.15,17421.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.48,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7321.47,0.0,220.36,2275.33,0.0,1809.87,0.47,1.0,0.0,3.0,1.0,0.0
16529400.0,298.14,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.26,298.43,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.27,298.34,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.2,298.28,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.27,297.9,297.15,293.15,0.0,0.0,291.37,1.0,1.0,1.3,291.37,291.15,297.14,292.45,297.14,298.31,291.37,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.6,0.6,0.0,71.35,410.0,38859.19,0.0,14288.31,1.0,284.22,290.29,295.47,297.55,293.15,293.15,283.15,17478.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7409.26,0.0,234.68,2275.33,0.0,1902.24,0.48,1.0,0.0,3.0,1.0,0.0
16529700.0,298.12,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.26,298.41,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.27,298.32,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.2,298.27,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.27,297.88,297.15,293.15,0.0,0.0,291.36,1.0,1.0,1.3,291.36,291.15,297.29,292.48,297.29,298.29,291.36,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.61,0.61,0.0,71.34,410.0,39935.86,0.0,14288.33,1.0,284.23,290.27,295.5,297.63,293.15,293.15,283.15,17493.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.58,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7496.62,0.0,248.84,2275.33,0.0,1981.28,0.5,1.0,0.0,3.0,1.0,0.0
16530000.0,298.11,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.26,298.4,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.27,298.3,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.2,298.26,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.27,297.86,297.15,293.15,0.0,0.0,291.35,1.0,1.0,1.3,291.35,291.15,297.44,292.52,297.44,298.28,291.35,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.62,0.62,0.0,71.34,410.0,41016.54,0.0,14288.35,1.0,284.23,290.26,295.54,297.72,293.15,293.15,283.15,17490.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.63,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7587.37,0.0,263.47,2275.33,0.0,2055.65,0.51,1.0,0.0,3.0,1.0,0.0
16530300.0,298.11,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.26,298.39,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.27,298.3,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.2,298.25,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.27,297.85,297.15,293.15,0.0,0.0,291.35,1.0,1.0,1.3,291.35,291.15,297.6,292.56,297.6,298.27,291.35,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.63,0.63,0.0,71.33,410.0,42130.63,0.0,14288.37,1.0,284.24,290.24,295.58,297.82,293.15,293.15,283.15,17474.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.68,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,7684.32,0.0,279.02,2275.33,0.0,2127.71,0.52,1.0,0.0,3.0,1.0,0.0
16530600.0,298.1,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.26,298.39,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.27,298.29,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.2,298.24,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.27,297.84,297.15,293.15,0.0,0.0,291.35,1.0,1.0,1.3,291.35,291.15,297.77,292.62,297.77,298.26,291.35,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.64,0.64,0.0,71.32,410.0,43306.72,0.0,14288.39,1.0,284.24,290.23,295.64,297.93,293.15,293.15,283.15,17444.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.73,2.25,0.13,5.29,4.13,1.16,0.0,0.0,0.0,7790.66,0.0,295.97,2275.33,0.0,2198.58,0.53,1.0,0.0,3.0,1.0,0.0
16530900.0,298.11,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.26,298.39,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.27,298.28,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.2,298.24,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.27,297.83,297.15,293.15,0.0,0.0,291.36,1.0,1.0,1.3,291.36,291.15,297.95,292.69,297.95,298.26,291.36,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.65,0.65,0.0,71.31,410.0,44575.41,0.0,14288.41,1.0,284.25,290.22,295.7,298.06,293.15,293.15,283.15,17399.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,7910.05,0.0,314.93,2275.33,0.0,2269.48,0.54,1.0,0.0,3.0,1.0,0.0
16531200.0,298.11,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.26,298.39,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.27,298.28,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.2,298.24,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.27,297.83,297.15,293.15,0.0,0.0,291.37,1.0,1.0,1.3,291.37,291.15,298.15,292.77,298.15,298.26,291.37,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.66,0.66,0.0,71.31,410.0,45966.77,0.0,14288.43,1.0,284.25,290.21,295.79,298.21,293.15,293.15,283.15,17338.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8046.33,0.0,336.62,2275.33,0.0,2341.3,0.55,1.0,0.0,3.0,1.0,0.0
16531500.0,298.12,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.26,298.39,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.27,298.29,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.2,298.25,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.27,297.83,297.15,293.15,0.0,0.0,291.39,1.0,1.0,1.3,291.39,291.15,298.38,292.88,298.34,298.27,291.39,1.0,1.0,0.03,0.03,0.97,0.03,6.16,2.11,4.06,-1.75,0.67,0.67,0.0,68.62,410.0,47478.74,0.0,14284.53,1.0,284.26,290.21,295.89,298.39,293.15,293.15,283.15,17248.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,1.91,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8207.29,0.0,362.22,2275.33,0.0,2413.53,0.57,1.0,0.0,3.0,1.0,0.0
16531800.0,298.16,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.25,298.41,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.27,298.3,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.2,298.27,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.27,297.83,297.15,293.15,0.0,0.0,291.3,1.0,1.0,1.27,291.3,291.15,298.63,293.01,298.44,298.29,291.3,1.0,1.0,0.09,0.09,0.91,0.09,6.02,1.3,4.72,-1.28,0.67,0.67,0.0,-54.21,410.0,47146.49,0.0,14080.65,1.0,284.25,290.15,296.0,298.48,293.15,293.15,283.15,17596.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8212.95,0.0,365.17,2275.33,0.0,2360.56,0.57,1.0,0.0,3.0,1.0,0.0
16532100.0,298.21,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.26,298.46,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.27,298.35,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.2,298.32,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.27,297.87,297.15,293.15,0.0,0.0,291.34,1.0,1.0,1.28,291.34,291.15,298.91,293.15,298.61,298.34,291.34,1.0,1.0,0.1,0.1,0.9,0.1,6.05,1.44,4.61,-1.41,0.68,0.68,0.0,-11.9,410.0,48496.07,0.0,14131.87,1.0,284.26,290.16,296.16,298.71,293.15,293.15,283.15,17385.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,1.97,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8377.02,0.0,385.83,2275.33,0.0,2399.77,0.58,1.0,0.0,3.0,1.0,0.0
16532400.0,298.24,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.26,298.47,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.27,298.36,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.2,298.34,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.27,297.88,297.15,293.15,0.0,0.0,291.36,1.0,1.0,1.28,291.36,291.15,299.2,293.31,298.78,298.36,291.36,1.0,1.0,0.11,0.11,0.89,0.11,6.08,1.55,4.53,-1.51,0.69,0.69,0.0,8.42,410.0,49948.73,0.0,14169.16,1.0,284.27,290.15,296.32,298.94,293.15,293.15,283.15,17293.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.03,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8552.33,0.0,412.2,2275.33,0.0,2451.61,0.6,1.0,0.0,3.0,1.0,0.0
16532700.0,298.26,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.26,298.49,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.27,298.37,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.2,298.34,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.27,297.89,297.15,293.15,0.0,0.0,291.4,1.0,1.0,1.29,291.4,291.15,299.5,293.48,298.97,298.37,291.39,1.0,1.0,0.11,0.11,0.89,0.11,6.1,1.64,4.46,-1.6,0.71,0.71,0.0,16.59,410.0,51591.12,0.0,14198.32,1.0,284.28,290.16,296.49,299.19,293.15,293.15,283.15,17119.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.1,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8759.63,0.0,443.67,2275.33,0.0,2506.42,0.61,1.0,0.0,3.0,1.0,0.0
16533000.0,298.29,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.26,298.5,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.27,298.38,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.2,298.35,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.27,297.9,297.15,293.15,0.0,0.0,291.42,1.0,1.0,1.29,291.42,291.15,299.8,293.64,299.17,298.39,291.42,1.0,1.0,0.12,0.12,0.88,0.12,6.11,1.71,4.4,-1.67,0.72,0.72,0.0,19.82,410.0,53386.32,0.0,14220.66,1.0,284.28,290.14,296.66,299.44,293.15,293.15,283.15,17106.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.18,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,8966.89,0.0,481.15,2275.33,0.0,2573.19,0.63,1.0,0.0,3.0,1.0,0.0
16533300.0,298.32,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.26,298.52,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.27,298.4,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.2,298.37,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.27,297.91,297.15,293.15,0.0,0.0,291.44,1.0,1.0,1.29,291.44,291.15,300.09,293.8,299.36,298.41,291.44,1.0,1.0,0.12,0.12,0.88,0.12,6.13,1.77,4.36,-1.72,0.74,0.74,0.0,22.19,410.0,55278.31,0.0,14236.62,1.0,284.29,290.12,296.82,299.7,293.15,293.15,283.15,17038.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.26,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9197.83,0.0,524.45,2275.33,0.0,2643.68,0.65,1.0,0.0,3.0,1.0,0.0
16533600.0,298.34,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.26,298.54,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.27,298.41,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.2,298.39,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.27,297.92,297.15,293.15,0.0,0.0,291.46,1.0,1.0,1.29,291.46,291.15,300.36,293.96,299.55,298.43,291.46,1.0,1.0,0.12,0.12,0.88,0.12,6.13,1.81,4.32,-1.76,0.76,0.76,0.0,24.72,410.0,57170.29,0.0,14247.69,1.0,284.29,290.1,296.97,299.95,293.15,293.15,283.15,17007.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.35,2.91,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9432.32,0.0,572.61,2275.33,0.0,2715.38,0.67,1.0,0.0,3.0,1.0,0.0
16533900.0,298.37,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.26,298.56,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.27,298.43,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.2,298.42,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.27,297.94,297.15,293.15,0.0,0.0,291.47,1.0,1.0,1.3,291.47,291.15,300.61,294.09,299.72,298.45,291.47,1.0,1.0,0.13,0.13,0.87,0.13,6.14,1.84,4.3,-1.78,0.77,0.77,0.0,27.54,410.0,58996.38,0.0,14255.21,1.0,284.29,290.07,297.11,300.19,293.15,293.15,283.15,17007.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.44,3.01,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9662.37,0.0,624.33,2275.33,0.0,2785.23,0.69,1.0,0.0,3.0,1.0,0.0
16534200.0,298.39,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.26,298.58,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.27,298.45,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.2,298.44,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.27,297.95,297.15,293.15,0.0,0.0,291.47,1.0,1.0,1.3,291.47,291.15,300.83,294.21,299.88,298.47,291.47,1.0,1.0,0.13,0.13,0.87,0.13,6.14,1.87,4.28,-1.8,0.79,0.79,0.0,30.23,410.0,60699.24,0.0,14260.57,1.0,284.29,290.04,297.23,300.39,293.15,293.15,283.15,17037.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.52,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9879.74,0.0,677.98,2275.33,0.0,2851.6,0.71,1.0,0.0,3.0,1.0,0.0
16534500.0,298.41,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.26,298.6,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.27,298.47,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.2,298.46,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.27,297.97,297.15,293.15,0.0,0.0,291.46,1.0,1.0,1.3,291.46,291.15,301.01,294.31,300.01,298.49,291.46,1.0,1.0,0.13,0.13,0.87,0.13,6.15,1.88,4.26,-1.81,0.8,0.8,0.0,32.51,410.0,62230.1,0.0,14264.66,1.0,284.29,290.01,297.32,300.57,293.15,293.15,283.15,17093.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10076.56,0.0,731.8,2275.33,0.0,2914.33,0.73,1.0,0.0,3.0,1.0,0.0
16534800.0,298.43,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.26,298.62,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.27,298.48,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.2,298.47,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.27,297.98,297.15,293.15,0.0,0.0,291.45,1.0,1.0,1.3,291.45,291.15,301.15,294.38,300.1,298.5,291.45,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.9,4.25,-1.82,0.82,0.82,0.0,34.5,410.0,63538.76,0.0,14267.82,1.0,284.29,289.97,297.39,300.71,293.15,293.15,283.15,17176.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.68,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10244.25,0.0,783.74,2275.33,0.0,2973.48,0.75,1.0,0.0,3.0,1.0,0.0
16535100.0,298.44,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.26,298.63,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.27,298.49,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.2,298.48,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.27,297.99,297.15,293.15,0.0,0.0,291.43,1.0,1.0,1.3,291.43,291.15,301.26,294.43,300.18,298.51,291.43,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.91,4.24,-1.83,0.83,0.83,0.0,36.24,410.0,64662.71,0.0,14270.28,1.0,284.29,289.93,297.44,300.82,293.15,293.15,283.15,17257.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.74,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10389.17,0.0,832.42,2275.33,0.0,3018.6,0.76,1.0,0.0,3.0,1.0,0.0
16535400.0,298.44,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.26,298.64,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.27,298.49,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.2,298.49,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.27,297.99,297.15,293.15,0.0,0.0,291.42,1.0,1.0,1.3,291.42,291.15,301.35,294.49,300.25,298.52,291.42,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.92,4.23,-1.83,0.84,0.84,0.0,37.76,410.0,65703.51,0.0,14272.22,1.0,284.29,289.89,297.5,300.93,293.15,293.15,283.15,17311.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10529.8,0.0,878.81,2275.33,0.0,3050.25,0.78,1.0,0.0,3.0,1.0,0.0
16535700.0,298.44,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.26,298.64,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.27,298.49,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.2,298.49,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.27,297.99,297.15,293.15,0.0,0.0,291.41,1.0,1.0,1.3,291.41,291.15,301.44,294.56,300.31,298.52,291.41,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.93,4.23,-1.84,0.85,0.85,0.0,39.05,410.0,66693.7,0.0,14273.88,1.0,284.29,289.86,297.57,301.05,293.15,293.15,283.15,17350.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.86,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10669.05,0.0,924.1,2275.33,0.0,3075.59,0.79,1.0,0.0,3.0,1.0,0.0
16536000.0,298.44,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.26,298.64,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.27,298.49,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.2,298.49,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.27,297.99,297.15,293.15,0.0,0.0,291.4,1.0,1.0,1.3,291.4,291.15,301.52,294.63,300.36,298.52,291.4,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.94,4.22,-1.84,0.87,0.87,0.0,40.12,410.0,67646.66,0.0,14275.3,1.0,284.28,289.84,297.64,301.17,293.15,293.15,283.15,17377.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.91,3.53,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10807.73,0.0,968.63,2275.33,0.0,3096.67,0.8,1.0,0.0,3.0,1.0,0.0
16536300.0,298.44,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.26,298.64,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.27,298.49,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.2,298.49,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.27,297.99,297.15,293.15,0.0,0.0,291.4,1.0,1.0,1.3,291.4,291.15,301.6,294.71,300.42,298.52,291.4,1.0,1.0,0.14,0.14,0.86,0.14,6.16,1.94,4.21,-1.85,0.88,0.88,0.0,41.1,410.0,68570.67,0.0,14276.45,1.0,284.28,289.81,297.71,301.29,293.15,293.15,283.15,17400.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10946.07,0.0,1012.88,2275.33,0.0,3114.53,0.82,1.0,0.0,3.0,1.0,0.0
16536600.0,298.44,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.26,298.65,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.27,298.49,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.2,298.5,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.27,297.99,297.15,293.15,0.0,0.0,291.4,1.0,1.0,1.3,291.4,291.15,301.67,294.79,300.47,298.52,291.4,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.95,4.21,-1.85,0.89,0.89,0.0,42.0,410.0,69470.42,0.0,14277.36,1.0,284.28,289.79,297.79,301.42,293.15,293.15,283.15,17420.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.01,3.64,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11083.99,0.0,1056.88,2275.33,0.0,3129.94,0.83,1.0,0.0,3.0,1.0,0.0
16536900.0,298.44,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.26,298.65,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.27,298.5,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.2,298.5,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.27,297.99,297.15,293.15,0.0,0.0,291.39,1.0,1.0,1.3,291.39,291.15,301.74,294.87,300.51,298.53,291.39,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.95,4.2,-1.85,0.9,0.9,0.0,42.75,410.0,70591.45,0.0,14278.23,1.0,284.28,289.76,297.87,301.55,293.15,293.15,283.15,17725.59,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11257.45,0.0,1123.72,2275.33,0.0,3145.92,0.85,1.0,0.0,3.0,1.0,0.0
16537200.0,298.44,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.26,298.65,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.27,298.49,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.2,298.5,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.27,297.98,297.15,293.15,0.0,0.0,291.31,1.0,1.0,1.3,291.31,291.15,301.82,294.95,300.56,298.53,291.31,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.96,4.2,-1.85,0.9,0.9,0.0,43.41,410.0,72692.35,0.0,14279.0,1.0,284.27,289.65,297.96,301.74,293.15,293.15,283.15,19345.13,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11566.55,0.0,1290.22,2275.33,0.0,3195.66,0.89,1.0,0.0,3.0,1.0,0.0
16537500.0,298.44,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.26,298.65,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,298.49,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.2,298.49,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,297.97,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.3,291.2,291.15,301.89,295.02,300.61,298.52,291.2,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.96,4.2,-1.85,0.9,0.9,0.0,44.04,410.0,75445.55,0.0,14279.61,1.0,284.25,289.52,298.04,301.97,293.15,293.15,283.15,21980.34,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11970.39,0.0,1538.95,2275.33,0.0,3275.19,0.94,1.0,0.0,3.0,1.0,0.0
16537800.0,298.44,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.26,298.65,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,298.49,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.2,298.5,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,297.97,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.3,291.21,291.15,301.97,295.09,300.66,298.52,291.21,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.96,4.19,-1.86,0.9,0.9,0.0,44.59,410.0,76223.59,0.0,14280.18,1.0,284.25,289.52,298.1,302.08,293.15,293.15,283.15,22332.03,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.46,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12086.1,0.0,1585.99,2275.33,0.0,3316.95,0.95,1.0,0.0,3.0,1.0,0.0
16538100.0,298.45,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.26,298.66,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,298.49,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.2,298.5,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,297.96,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.3,291.17,291.15,302.06,295.16,300.72,298.53,291.17,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,0.9,0.9,0.0,45.05,410.0,77863.27,0.0,14280.7,1.0,284.24,289.46,298.17,302.23,293.15,293.15,283.15,23845.19,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.57,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12346.54,0.0,1741.77,2275.33,0.0,3340.14,0.98,1.0,0.0,3.0,1.0,0.0
16538400.0,298.46,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.26,298.67,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,298.49,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.2,298.51,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,297.97,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.3,291.19,291.15,302.15,295.22,300.78,298.54,291.19,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,0.9,0.9,0.0,45.48,410.0,78225.67,0.0,14281.17,1.0,284.24,289.48,298.22,302.31,293.15,293.15,283.15,23715.35,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.57,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12405.5,0.0,1744.37,2275.33,0.0,3357.78,0.98,1.0,0.0,3.0,1.0,0.0
16538700.0,298.47,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.26,298.69,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,298.5,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.2,298.52,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,297.97,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.3,291.17,291.15,302.25,295.28,300.85,298.55,291.17,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,0.9,0.9,0.0,45.86,410.0,79369.76,0.0,14281.59,1.0,284.24,289.45,298.28,302.43,293.15,293.15,283.15,24668.0,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12590.5,0.0,1849.8,2275.33,0.0,3370.45,1.0,1.0,0.0,3.0,1.0,0.0
16539000.0,298.49,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.26,298.7,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,298.51,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.2,298.53,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,297.97,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.3,291.2,291.15,302.35,295.33,300.92,298.56,291.2,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.98,4.18,-1.86,0.91,0.91,0.0,46.2,410.0,79704.23,0.0,14281.96,1.0,284.25,289.48,298.33,302.5,293.15,293.15,283.15,24415.12,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12651.38,0.0,1848.75,2275.33,0.0,3372.54,1.0,1.0,0.0,3.0,1.0,0.0
16539300.0,298.51,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.26,298.73,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.27,298.52,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.2,298.54,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.27,297.98,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.3,291.23,291.15,302.45,295.39,300.99,298.58,291.23,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.98,4.18,-1.86,0.91,0.91,0.0,46.52,410.0,80049.19,0.0,14282.29,1.0,284.25,289.5,298.39,302.57,293.15,293.15,283.15,24098.08,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12714.83,0.0,1847.42,2275.33,0.0,3367.25,1.0,1.0,0.0,3.0,1.0,0.0
16539600.0,298.53,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.26,298.75,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.27,298.54,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.2,298.56,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.27,297.99,297.15,293.15,0.0,0.0,291.26,1.0,1.0,1.3,291.26,291.15,302.55,295.44,301.06,298.6,291.26,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.98,4.18,-1.86,0.92,0.92,0.0,46.8,410.0,80401.55,0.0,14282.59,1.0,284.25,289.52,298.44,302.65,293.15,293.15,283.15,23729.49,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12779.62,0.0,1845.89,2275.33,0.0,3361.81,1.0,1.0,0.0,3.0,1.0,0.0
16539900.0,298.54,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.26,298.77,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,298.55,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.2,298.57,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,298.0,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.3,291.18,291.15,302.65,295.5,301.13,298.61,291.18,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.98,4.18,-1.86,0.92,0.92,0.0,47.06,410.0,82866.9,0.0,14282.87,1.0,283.94,289.38,298.53,302.92,293.15,293.15,282.75,23778.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13314.57,0.0,1846.09,2275.33,0.0,3416.82,1.0,1.0,0.0,3.0,1.0,0.0
16540200.0,298.53,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.26,298.77,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.27,298.54,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.2,298.57,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.27,297.98,297.15,293.15,0.0,0.0,290.96,1.0,1.0,1.3,290.96,291.15,302.76,295.55,301.2,298.61,290.96,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.98,4.18,-1.86,0.89,0.89,0.0,47.3,410.0,87036.64,0.0,14283.12,1.0,283.35,289.08,298.57,303.16,293.15,293.15,282.15,25086.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13891.51,0.0,1851.55,2275.33,0.0,3546.73,1.0,1.0,0.0,3.0,1.0,0.0
16540500.0,298.54,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.26,298.78,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.27,298.54,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.2,298.57,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.27,297.98,297.15,293.15,0.0,0.0,291.07,1.0,1.0,1.3,291.07,291.15,302.86,295.6,301.27,298.62,291.07,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.98,4.18,-1.86,0.9,0.9,0.0,47.52,410.0,85832.55,0.0,14283.35,1.0,283.58,289.2,298.58,303.02,293.15,293.15,282.45,24992.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13517.17,0.0,1851.16,2275.33,0.0,3500.31,1.0,1.0,0.0,3.0,1.0,0.0
16540800.0,298.55,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.26,298.8,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,298.56,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.2,298.59,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,297.99,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.3,291.12,291.15,302.96,295.65,301.34,298.63,291.12,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.18,-1.86,0.9,0.9,0.0,47.72,410.0,85840.09,0.0,14283.56,1.0,283.62,289.26,298.63,303.1,293.15,293.15,282.45,24858.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13648.27,0.0,1850.6,2275.33,0.0,3472.35,1.0,1.0,0.0,3.0,1.0,0.0
