time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16541100.0,298.57,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.26,298.82,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,298.58,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.2,298.61,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,298.0,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.3,291.08,291.15,303.06,295.71,301.41,298.65,291.07,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.86,0.9,0.9,0.0,47.9,410.0,87610.87,0.0,14283.76,1.0,283.4,289.18,298.74,303.39,293.15,293.15,282.15,24902.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14159.39,0.0,1850.78,2275.33,0.0,3496.99,1.0,1.0,0.0,3.0,1.0,0.0
16541400.0,298.58,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.26,298.83,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,298.58,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.2,298.62,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,298.0,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.3,291.08,291.15,303.16,295.76,301.47,298.66,291.08,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.86,0.89,0.89,0.0,48.06,410.0,88186.3,0.0,14283.95,1.0,283.37,289.17,298.78,303.41,293.15,293.15,282.15,25083.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14133.94,0.0,1851.53,2275.33,0.0,3504.69,1.0,1.0,0.0,3.0,1.0,0.0
16541700.0,298.59,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.26,298.85,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,298.6,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.2,298.63,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,298.01,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.3,291.19,291.15,303.26,295.82,301.54,298.67,291.19,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.86,0.91,0.91,0.0,48.22,410.0,87054.25,0.0,14284.13,1.0,283.59,289.29,298.8,303.31,293.15,293.15,282.45,24666.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13769.56,0.0,1849.8,2275.33,0.0,3462.58,1.0,1.0,0.0,3.0,1.0,0.0
16542000.0,298.59,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.26,298.86,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.27,298.6,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.2,298.64,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.27,298.01,297.15,293.15,0.0,0.0,291.03,1.0,1.0,1.3,291.03,291.15,303.35,295.87,301.6,298.68,291.03,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.86,0.89,0.89,0.0,48.35,410.0,90629.08,0.0,14284.29,1.0,283.1,289.07,298.89,303.67,293.15,293.15,281.85,25404.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14605.58,0.0,1852.88,2275.33,0.0,3539.32,1.0,1.0,0.0,3.0,1.0,0.0
16542300.0,298.61,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.26,298.88,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,298.62,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.2,298.66,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,298.02,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.3,291.19,291.15,303.44,295.93,301.67,298.7,291.19,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.86,0.91,0.91,0.0,48.48,410.0,88890.66,0.0,14284.45,1.0,283.42,289.27,298.94,303.64,293.15,293.15,282.15,24416.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14417.94,0.0,1848.75,2275.33,0.0,3457.02,1.0,1.0,0.0,3.0,1.0,0.0
16542600.0,298.61,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.26,298.89,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,298.63,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.2,298.67,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,298.02,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.3,291.19,291.15,303.52,295.98,301.72,298.71,291.19,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.86,0.91,0.91,0.0,48.59,410.0,89542.45,0.0,14284.61,1.0,283.37,289.25,298.96,303.63,293.15,293.15,282.15,24562.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14360.35,0.0,1849.36,2275.33,0.0,3473.57,1.0,1.0,0.0,3.0,1.0,0.0
16542900.0,298.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.26,298.91,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,298.63,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.2,298.68,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,298.03,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.3,291.14,291.15,303.6,296.03,301.78,298.72,291.14,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,0.9,0.9,0.0,48.69,410.0,91269.84,0.0,14284.75,1.0,283.15,289.16,299.04,303.88,293.15,293.15,281.85,24686.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14881.16,0.0,1849.88,2275.33,0.0,3496.36,1.0,1.0,0.0,3.0,1.0,0.0
16543200.0,298.62,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.26,298.92,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,298.64,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.2,298.69,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,298.03,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.3,291.14,291.15,303.67,296.07,301.83,298.72,291.14,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,0.9,0.9,0.0,48.78,410.0,91797.8,0.0,14284.89,1.0,283.12,289.15,299.09,303.92,293.15,293.15,281.85,24714.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14860.67,0.0,1849.99,2275.33,0.0,3505.29,1.0,1.0,0.0,3.0,1.0,0.0
16543500.0,298.62,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.26,298.92,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,298.64,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.2,298.69,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,298.03,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.3,291.08,291.15,303.74,296.11,301.87,298.73,291.08,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,0.89,0.89,0.0,48.87,410.0,93551.37,0.0,14285.02,1.0,282.88,289.05,299.13,304.09,293.15,293.15,281.55,25089.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15346.68,0.0,1851.56,2275.33,0.0,3532.77,1.0,1.0,0.0,3.0,1.0,0.0
16543800.0,298.62,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.26,298.93,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,298.65,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.2,298.7,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,298.03,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.3,291.08,291.15,303.81,296.15,301.91,298.73,291.08,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,0.89,0.89,0.0,48.95,410.0,94015.16,0.0,14285.14,1.0,282.85,289.03,299.16,304.12,293.15,293.15,281.55,25309.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15313.49,0.0,1852.48,2275.33,0.0,3540.0,1.0,1.0,0.0,3.0,1.0,0.0
16544100.0,298.62,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.26,298.94,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,298.66,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.2,298.71,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,298.04,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.3,291.17,291.15,303.87,296.19,301.96,298.74,291.18,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,0.9,0.9,0.0,49.02,410.0,92777.47,0.0,14285.26,1.0,283.07,289.15,299.17,303.99,293.15,293.15,281.85,24958.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14877.19,0.0,1851.01,2275.33,0.0,3503.45,1.0,1.0,0.0,3.0,1.0,0.0
16544400.0,298.63,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.26,298.95,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,298.66,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.2,298.72,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,298.04,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.3,291.22,291.15,303.93,296.22,302.0,298.75,291.22,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,0.9,0.9,0.0,49.09,410.0,92728.48,0.0,14285.37,1.0,283.11,289.2,299.21,304.05,293.15,293.15,281.85,24619.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15004.62,0.0,1849.6,2275.33,0.0,3482.26,1.0,1.0,0.0,3.0,1.0,0.0
16544700.0,298.63,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,298.96,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,298.67,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,298.72,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,298.05,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.3,291.16,291.15,303.98,296.26,302.04,298.76,291.15,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,0.9,0.9,0.0,49.15,410.0,94392.48,0.0,14285.48,1.0,282.89,289.11,299.27,304.28,293.15,293.15,281.55,24726.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15542.99,0.0,1850.05,2275.33,0.0,3506.42,1.0,1.0,0.0,3.0,1.0,0.0
16545000.0,298.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.26,298.97,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,298.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.2,298.73,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,298.05,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.3,291.15,291.15,304.04,296.29,302.07,298.76,291.15,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,0.9,0.9,0.0,49.21,410.0,94866.88,0.0,14285.56,1.0,282.86,289.09,299.3,304.31,293.15,293.15,281.55,24745.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15509.53,0.0,1850.13,2275.33,0.0,3515.27,1.0,1.0,0.0,3.0,1.0,0.0
16545300.0,298.63,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.26,298.97,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,298.68,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.2,298.73,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,298.05,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.3,291.25,291.15,304.09,296.32,302.11,298.76,291.25,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,0.91,0.91,0.0,49.28,410.0,93606.2,0.0,14285.63,1.0,283.08,289.21,299.29,304.14,293.15,293.15,281.85,24472.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15047.53,0.0,1848.98,2275.33,0.0,3477.36,1.0,1.0,0.0,3.0,1.0,0.0
16545600.0,298.62,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.26,298.97,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,298.68,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.2,298.73,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,298.05,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.3,291.08,291.15,304.15,296.36,302.15,298.76,291.08,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,0.89,0.89,0.0,49.34,410.0,97057.29,0.0,14285.7,1.0,282.59,288.97,299.38,304.51,293.15,293.15,281.25,25099.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15989.83,0.0,1851.6,2275.33,0.0,3549.66,1.0,1.0,0.0,3.0,1.0,0.0
16545900.0,298.61,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.26,298.97,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,298.67,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.2,298.72,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,298.03,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.3,291.17,291.15,304.19,296.39,302.17,298.75,291.17,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,0.9,0.9,0.0,49.41,410.0,95741.62,0.0,14285.74,1.0,282.81,289.09,299.37,304.35,293.15,293.15,281.55,24791.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15505.29,0.0,1850.32,2275.33,0.0,3515.46,1.0,1.0,0.0,3.0,1.0,0.0
16546200.0,298.6,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.26,298.97,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,298.66,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.2,298.72,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,298.03,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.3,291.2,291.15,304.22,296.4,302.18,298.75,291.2,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,0.91,0.91,0.0,49.49,410.0,95554.12,0.0,14285.75,1.0,282.85,289.12,299.39,304.39,293.15,293.15,281.55,24542.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15607.25,0.0,1849.28,2275.33,0.0,3500.39,1.0,1.0,0.0,3.0,1.0,0.0
16546500.0,298.6,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,298.97,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,298.66,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,298.72,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,298.03,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.12,291.15,304.22,296.4,302.19,298.75,291.12,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,0.9,0.9,0.0,49.59,410.0,97019.83,0.0,14285.73,1.0,282.63,289.02,299.42,304.58,293.15,293.15,281.25,24794.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16131.47,0.0,1850.33,2275.33,0.0,3530.28,1.0,1.0,0.0,3.0,1.0,0.0
16546800.0,298.59,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.26,298.97,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.27,298.66,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.2,298.72,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.27,298.03,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.3,291.1,291.15,304.22,296.4,302.18,298.74,291.1,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,0.9,0.9,0.0,49.67,410.0,97248.27,0.0,14285.73,1.0,282.59,288.99,299.41,304.56,293.15,293.15,281.25,25032.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16039.7,0.0,1851.33,2275.33,0.0,3546.25,1.0,1.0,0.0,3.0,1.0,0.0
16547100.0,298.59,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.26,298.97,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,298.66,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.2,298.71,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,298.02,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.3,291.17,291.15,304.2,296.39,302.17,298.74,291.17,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,0.9,0.9,0.0,49.71,410.0,95743.53,0.0,14285.81,1.0,282.81,289.09,299.37,304.36,293.15,293.15,281.55,24793.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15509.63,0.0,1850.33,2275.33,0.0,3520.56,1.0,1.0,0.0,3.0,1.0,0.0
16547400.0,298.58,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.26,298.97,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,298.66,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.2,298.71,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,298.02,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.3,291.19,291.15,304.18,296.38,302.16,298.74,291.19,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,0.9,0.9,0.0,49.72,410.0,95408.06,0.0,14285.92,1.0,282.85,289.11,299.36,304.36,293.15,293.15,281.55,24629.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15574.48,0.0,1849.64,2275.33,0.0,3509.74,1.0,1.0,0.0,3.0,1.0,0.0
16547700.0,298.58,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.26,298.97,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.27,298.66,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.2,298.71,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.27,298.02,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.3,291.1,291.15,304.16,296.36,302.15,298.74,291.1,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,0.89,0.89,0.0,49.76,410.0,96767.57,0.0,14285.98,1.0,282.63,289.0,299.38,304.52,293.15,293.15,281.25,24980.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16070.46,0.0,1851.11,2275.33,0.0,3541.54,1.0,1.0,0.0,3.0,1.0,0.0
16548000.0,298.57,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.26,298.97,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.27,298.66,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.2,298.71,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.27,298.02,297.15,293.15,0.0,0.0,291.07,1.0,1.0,1.3,291.07,291.15,304.14,296.35,302.13,298.74,291.07,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,0.89,0.89,0.0,49.79,410.0,96938.87,0.0,14286.05,1.0,282.59,288.97,299.36,304.49,293.15,293.15,281.25,25316.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15964.57,0.0,1852.51,2275.33,0.0,3557.42,1.0,1.0,0.0,3.0,1.0,0.0
16548300.0,298.58,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.26,298.98,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,298.67,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.2,298.72,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,298.02,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.3,291.2,291.15,304.12,296.34,302.13,298.75,291.2,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,0.91,0.91,0.0,49.87,410.0,94849.33,0.0,14286.03,1.0,282.9,289.14,299.35,304.39,293.15,293.15,281.55,24453.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15654.78,0.0,1848.91,2275.33,0.0,3496.88,1.0,1.0,0.0,3.0,1.0,0.0
16548600.0,298.58,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.26,298.98,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,298.67,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.2,298.71,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,298.02,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.3,291.17,291.15,304.12,296.34,302.12,298.75,291.17,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,0.9,0.9,0.0,49.93,410.0,95185.04,0.0,14286.04,1.0,282.85,289.1,299.32,304.31,293.15,293.15,281.55,24774.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15519.94,0.0,1850.25,2275.33,0.0,3516.16,1.0,1.0,0.0,3.0,1.0,0.0
16548900.0,298.58,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.26,298.99,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.27,298.68,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.2,298.72,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.27,298.02,297.15,293.15,0.0,0.0,291.25,1.0,1.0,1.3,291.25,291.15,304.12,296.34,302.13,298.75,291.26,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,0.91,0.91,0.0,49.99,410.0,93675.02,0.0,14286.04,1.0,283.08,289.21,299.31,304.17,293.15,293.15,281.85,24473.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15067.46,0.0,1848.99,2275.33,0.0,3477.83,1.0,1.0,0.0,3.0,1.0,0.0
16549200.0,298.58,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.26,299.0,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,298.7,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.2,298.72,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,298.02,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.3,291.08,291.15,304.15,296.36,302.15,298.76,291.08,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,0.89,0.89,0.0,50.05,410.0,97029.9,0.0,14286.05,1.0,282.59,288.97,299.38,304.51,293.15,293.15,281.25,25145.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15986.15,0.0,1851.8,2275.33,0.0,3551.94,1.0,1.0,0.0,3.0,1.0,0.0
16549500.0,298.6,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.26,299.03,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,298.73,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.2,298.74,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,298.05,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.3,291.18,291.15,304.23,296.4,302.21,298.79,291.18,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,0.9,0.9,0.0,50.09,410.0,95860.2,0.0,14286.09,1.0,282.81,289.09,299.38,304.37,293.15,293.15,281.55,24774.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15526.75,0.0,1850.25,2275.33,0.0,3507.87,1.0,1.0,0.0,3.0,1.0,0.0
16549800.0,298.61,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.26,299.06,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.27,298.76,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.2,298.76,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.27,298.06,297.15,293.15,0.0,0.0,291.25,1.0,1.0,1.3,291.25,291.15,304.37,296.48,302.31,298.81,291.25,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,0.91,0.91,0.0,50.11,410.0,96082.06,0.0,14286.16,1.0,282.86,289.16,299.46,304.48,293.15,293.15,281.55,24289.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15719.46,0.0,1848.22,2275.33,0.0,3473.21,1.0,1.0,0.0,3.0,1.0,0.0
16550100.0,298.62,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.26,299.07,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,298.77,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.2,298.77,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,298.07,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.3,291.17,291.15,304.57,296.58,302.44,298.82,291.18,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,0.9,0.9,0.0,50.14,410.0,98770.89,0.0,14286.22,1.0,282.55,289.02,299.56,304.7,293.15,293.15,281.25,24743.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16173.87,0.0,1850.12,2275.33,0.0,3508.4,1.0,1.0,0.0,3.0,1.0,0.0
16550400.0,298.62,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.26,299.09,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.27,298.79,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.2,298.78,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.27,298.07,297.15,293.15,0.0,0.0,291.06,1.0,1.0,1.3,291.06,291.15,304.8,296.7,302.59,298.84,291.06,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,0.89,0.89,0.0,50.18,410.0,102728.36,0.0,14286.24,1.0,282.06,288.82,299.71,305.15,293.15,293.15,280.65,25285.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17350.28,0.0,1852.38,2275.33,0.0,3550.69,1.0,1.0,0.0,3.0,1.0,0.0
16550700.0,298.63,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.26,299.11,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,298.82,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.2,298.79,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,298.08,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.3,291.21,291.15,305.06,296.83,302.76,298.85,291.21,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,0.91,0.91,0.0,50.26,410.0,102074.84,0.0,14286.19,1.0,282.3,288.98,299.81,305.13,293.15,293.15,280.95,24655.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16967.5,0.0,1849.75,2275.33,0.0,3493.23,1.0,1.0,0.0,3.0,1.0,0.0
16551000.0,298.64,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.26,299.13,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.27,298.85,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.2,298.8,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.27,298.09,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.3,291.1,291.15,305.33,296.96,302.93,298.87,291.1,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,0.9,0.9,0.0,50.3,410.0,106135.48,0.0,14286.22,1.0,281.81,288.79,299.97,305.6,293.15,293.15,280.35,25048.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18262.62,0.0,1851.39,2275.33,0.0,3531.95,1.0,1.0,0.0,3.0,1.0,0.0
16551300.0,298.65,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.26,299.14,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.27,298.87,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.2,298.81,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.27,298.1,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.3,291.08,291.15,305.58,297.09,303.1,298.89,291.08,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,0.9,0.9,0.0,50.28,410.0,108460.58,0.0,14286.36,1.0,281.59,288.73,300.11,305.92,293.15,293.15,280.05,24974.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19110.29,0.0,1851.08,2275.33,0.0,3531.52,1.0,1.0,0.0,3.0,1.0,0.0
16551600.0,298.66,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,299.15,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,298.9,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,298.82,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,298.1,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,305.81,297.21,303.25,298.9,291.13,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,0.9,0.9,0.0,50.33,410.0,109438.17,0.0,14286.34,1.0,281.55,288.75,300.21,306.03,293.15,293.15,280.05,24884.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19213.43,0.0,1850.7,2275.33,0.0,3516.34,1.0,1.0,0.0,3.0,1.0,0.0
16551900.0,298.67,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.26,299.17,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.27,298.92,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.2,298.83,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.27,298.11,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.3,291.1,291.15,306.0,297.31,303.37,298.91,291.1,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,0.9,0.9,0.0,50.41,410.0,111583.55,0.0,14286.29,1.0,281.33,288.67,300.33,306.33,293.15,293.15,279.75,24839.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20075.12,0.0,1850.52,2275.33,0.0,3523.24,1.0,1.0,0.0,3.0,1.0,0.0
16552200.0,298.67,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.26,299.17,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,298.93,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.2,298.84,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,298.12,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.3,291.12,291.15,306.13,297.38,303.45,298.92,291.12,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,0.9,0.9,0.0,50.4,410.0,112296.69,0.0,14286.38,1.0,281.29,288.67,300.39,306.39,293.15,293.15,279.75,24866.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20105.7,0.0,1850.63,2275.33,0.0,3518.34,1.0,1.0,0.0,3.0,1.0,0.0
16552500.0,298.68,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.26,299.18,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.27,298.94,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.2,298.84,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.27,298.12,297.15,293.15,0.0,0.0,291.06,1.0,1.0,1.3,291.06,291.15,306.18,297.42,303.49,298.93,291.06,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,0.89,0.89,0.0,50.4,410.0,114015.7,0.0,14286.46,1.0,281.07,288.58,300.44,306.6,293.15,293.15,279.45,25026.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20927.96,0.0,1851.3,2275.33,0.0,3536.91,1.0,1.0,0.0,3.0,1.0,0.0
16552800.0,298.68,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.26,299.18,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,298.95,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.2,298.85,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,298.12,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.3,291.24,291.15,306.15,297.43,303.47,298.93,291.24,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,0.91,0.91,0.0,50.41,410.0,110859.2,0.0,14286.53,1.0,281.56,288.83,300.42,306.29,293.15,293.15,280.05,24290.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19567.83,0.0,1848.23,2275.33,0.0,3483.17,1.0,1.0,0.0,3.0,1.0,0.0
16553100.0,298.67,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.26,299.17,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.27,298.95,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.2,298.85,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.27,298.12,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.3,291.1,291.15,306.07,297.41,303.42,298.93,291.1,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,0.89,0.89,0.0,50.43,410.0,112750.82,0.0,14286.57,1.0,281.24,288.64,300.4,306.36,293.15,293.15,279.75,25200.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19994.97,0.0,1852.02,2275.33,0.0,3533.49,1.0,1.0,0.0,3.0,1.0,0.0
16553400.0,298.68,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.26,299.17,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,298.96,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.2,298.85,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,298.12,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.3,291.12,291.15,305.98,297.39,303.37,298.93,291.12,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,0.9,0.9,0.0,50.44,410.0,112258.8,0.0,14286.61,1.0,281.29,288.67,300.4,306.41,293.15,293.15,279.75,24958.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20112.25,0.0,1851.02,2275.33,0.0,3526.11,1.0,1.0,0.0,3.0,1.0,0.0
16553700.0,298.68,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.26,299.16,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,298.95,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.2,298.85,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,298.12,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.3,291.18,291.15,305.9,297.37,303.32,298.93,291.18,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,0.9,0.9,0.0,50.45,410.0,110690.37,0.0,14286.67,1.0,281.51,288.77,300.36,306.2,293.15,293.15,280.05,24723.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19354.95,0.0,1850.03,2275.33,0.0,3507.24,1.0,1.0,0.0,3.0,1.0,0.0
16554000.0,298.67,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.26,299.16,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,298.95,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.2,298.85,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,298.12,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.3,291.19,291.15,305.82,297.35,303.26,298.92,291.19,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,0.9,0.9,0.0,50.45,410.0,110295.08,0.0,14286.74,1.0,281.55,288.79,300.34,306.19,293.15,293.15,280.05,24573.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19413.47,0.0,1849.41,2275.33,0.0,3501.37,1.0,1.0,0.0,3.0,1.0,0.0
16554300.0,298.67,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.26,299.15,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.27,298.94,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.2,298.85,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.27,298.12,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.3,291.1,291.15,305.73,297.33,303.21,298.91,291.1,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.44,410.0,111579.04,0.0,14286.81,1.0,281.33,288.67,300.35,306.35,293.15,293.15,279.75,24948.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20087.74,0.0,1850.97,2275.33,0.0,3528.94,1.0,1.0,0.0,3.0,1.0,0.0
16554600.0,298.66,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.26,299.14,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.27,298.93,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.2,298.84,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.27,298.11,297.15,293.15,0.0,0.0,291.07,1.0,1.0,1.3,291.07,291.15,305.65,297.32,303.15,298.91,291.07,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.89,0.89,0.0,50.43,410.0,111666.8,0.0,14286.89,1.0,281.28,288.63,300.33,306.3,293.15,293.15,279.75,25322.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19940.97,0.0,1852.53,2275.33,0.0,3542.47,1.0,1.0,0.0,3.0,1.0,0.0
16554900.0,298.67,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.26,299.14,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,298.93,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.2,298.85,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,298.12,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.3,291.18,291.15,305.57,297.3,303.1,298.91,291.18,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.42,410.0,109501.03,0.0,14286.96,1.0,281.6,288.8,300.31,306.18,293.15,293.15,280.05,24529.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19442.93,0.0,1849.22,2275.33,0.0,3501.49,1.0,1.0,0.0,3.0,1.0,0.0
16555200.0,298.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.26,299.12,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,298.92,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.2,298.84,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,298.11,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.3,291.14,291.15,305.48,297.28,303.05,298.9,291.14,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.41,410.0,109694.67,0.0,14287.03,1.0,281.54,288.75,300.27,306.08,293.15,293.15,280.05,24962.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19246.37,0.0,1851.03,2275.33,0.0,3517.83,1.0,1.0,0.0,3.0,1.0,0.0
16555500.0,298.66,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.26,299.12,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,298.92,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.2,298.85,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,298.11,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.3,291.21,291.15,305.4,297.26,303.0,298.9,291.22,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.91,0.91,0.0,50.4,410.0,108035.01,0.0,14287.1,1.0,281.78,288.85,300.24,305.93,293.15,293.15,280.35,24580.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18590.64,0.0,1849.44,2275.33,0.0,3496.71,1.0,1.0,0.0,3.0,1.0,0.0
16555800.0,298.66,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.26,299.12,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,298.92,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.2,298.85,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,298.11,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.3,291.22,291.15,305.32,297.24,302.94,298.9,291.22,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.91,0.91,0.0,50.39,410.0,107654.9,0.0,14287.15,1.0,281.81,288.88,300.23,305.92,293.15,293.15,280.35,24356.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18650.57,0.0,1848.5,2275.33,0.0,3491.16,1.0,1.0,0.0,3.0,1.0,0.0
16556100.0,298.66,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,299.12,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,298.93,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,298.85,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,298.11,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,305.23,297.21,302.89,298.9,291.13,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.4,410.0,108960.51,0.0,14287.17,1.0,281.59,288.76,300.23,306.07,293.15,293.15,280.05,24640.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19287.42,0.0,1849.69,2275.33,0.0,3520.4,1.0,1.0,0.0,3.0,1.0,0.0
16556400.0,298.66,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.26,299.12,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.27,298.93,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.2,298.85,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.27,298.11,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.3,291.1,291.15,305.15,297.19,302.84,298.9,291.1,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.44,410.0,109066.07,0.0,14287.14,1.0,281.55,288.72,300.21,306.03,293.15,293.15,280.05,24919.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19148.19,0.0,1850.85,2275.33,0.0,3535.24,1.0,1.0,0.0,3.0,1.0,0.0
16556700.0,298.66,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,299.12,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,298.93,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,298.85,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,298.11,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.3,291.16,291.15,305.06,297.17,302.78,298.9,291.16,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.49,410.0,107459.87,0.0,14287.08,1.0,281.77,288.81,300.16,305.81,293.15,293.15,280.35,24750.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18432.65,0.0,1850.15,2275.33,0.0,3516.57,1.0,1.0,0.0,3.0,1.0,0.0
16557000.0,298.66,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,299.12,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,298.94,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,298.86,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,298.11,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.3,291.16,291.15,304.97,297.14,302.73,298.91,291.16,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.61,410.0,106999.52,0.0,14286.88,1.0,281.81,288.83,300.13,305.79,293.15,293.15,280.35,24686.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18472.09,0.0,1849.88,2275.33,0.0,3512.5,1.0,1.0,0.0,3.0,1.0,0.0
16557300.0,298.66,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.26,299.12,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.27,298.95,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.2,298.86,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.27,298.11,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.3,291.23,291.15,304.88,297.11,302.67,298.91,291.23,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.91,0.91,0.0,50.52,410.0,105267.55,0.0,14287.1,1.0,282.04,288.93,300.09,305.6,293.15,293.15,280.65,24512.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17821.17,0.0,1849.15,2275.33,0.0,3491.53,1.0,1.0,0.0,3.0,1.0,0.0
16557600.0,298.66,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.26,299.13,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.27,298.96,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.2,298.86,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.27,298.11,297.15,293.15,0.0,0.0,291.03,1.0,1.0,1.3,291.03,291.15,304.78,297.08,302.61,298.92,291.03,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.89,0.89,0.0,50.57,410.0,108276.23,0.0,14287.04,1.0,281.54,288.67,300.09,305.88,293.15,293.15,280.05,25437.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18925.05,0.0,1853.01,2275.33,0.0,3564.14,1.0,1.0,0.0,3.0,1.0,0.0
16557900.0,298.67,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.26,299.13,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,298.97,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.2,298.87,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,298.12,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.3,291.14,291.15,304.68,297.04,302.55,298.92,291.14,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.67,410.0,106010.66,0.0,14286.89,1.0,281.85,288.83,300.06,305.73,293.15,293.15,280.35,24776.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18441.22,0.0,1850.25,2275.33,0.0,3521.62,1.0,1.0,0.0,3.0,1.0,0.0
16558200.0,298.67,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.26,299.13,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.27,298.97,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.2,298.87,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.27,298.12,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.3,291.1,291.15,304.59,297.01,302.49,298.93,291.1,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.89,0.89,0.0,50.63,410.0,106069.14,0.0,14287.01,1.0,281.81,288.79,300.02,305.67,293.15,293.15,280.35,25071.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18292.22,0.0,1851.49,2275.33,0.0,3540.64,1.0,1.0,0.0,3.0,1.0,0.0
16558500.0,298.67,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,299.13,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,298.97,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,298.88,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,298.12,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.3,291.16,291.15,304.5,296.98,302.43,298.93,291.16,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.77,410.0,104421.33,0.0,14286.78,1.0,282.03,288.88,299.97,305.44,293.15,293.15,280.65,24922.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17611.47,0.0,1850.86,2275.33,0.0,3521.12,1.0,1.0,0.0,3.0,1.0,0.0
16558800.0,298.67,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,299.13,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,298.98,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,298.88,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,298.12,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.3,291.16,291.15,304.41,296.95,302.38,298.93,291.16,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.72,410.0,103988.53,0.0,14286.93,1.0,282.07,288.9,299.94,305.42,293.15,293.15,280.65,24847.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17656.56,0.0,1850.55,2275.33,0.0,3514.15,1.0,1.0,0.0,3.0,1.0,0.0
16559100.0,298.68,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.26,299.13,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,298.98,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.2,298.88,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,298.12,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.3,291.08,291.15,304.33,296.93,302.33,298.93,291.07,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.89,0.89,0.0,50.79,410.0,105297.74,0.0,14286.83,1.0,281.84,288.78,299.96,305.61,293.15,293.15,280.35,25059.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18260.96,0.0,1851.44,2275.33,0.0,3544.85,1.0,1.0,0.0,3.0,1.0,0.0
16559400.0,298.68,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.26,299.13,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.27,298.98,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.2,298.88,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.27,298.12,297.15,293.15,0.0,0.0,291.25,1.0,1.0,1.3,291.25,291.15,304.26,296.92,302.28,298.93,291.25,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.91,0.91,0.0,50.86,410.0,101955.2,0.0,14286.74,1.0,282.34,289.02,299.9,305.26,293.15,293.15,280.95,24331.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17141.08,0.0,1848.4,2275.33,0.0,3477.33,1.0,1.0,0.0,3.0,1.0,0.0
16559700.0,298.67,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.26,299.12,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,298.97,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.2,298.88,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,298.11,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.3,291.12,291.15,304.2,296.91,302.24,298.92,291.12,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.84,410.0,103945.62,0.0,14286.82,1.0,282.02,288.84,299.9,305.35,293.15,293.15,280.65,25176.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17491.3,0.0,1851.92,2275.33,0.0,3530.16,1.0,1.0,0.0,3.0,1.0,0.0
16560000.0,298.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.26,299.12,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,298.98,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.2,298.88,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,298.12,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.3,291.15,291.15,304.15,296.92,302.21,298.92,291.15,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.85,410.0,103603.41,0.0,14286.86,1.0,282.08,288.89,299.93,305.43,293.15,293.15,280.65,24817.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17638.91,0.0,1850.42,2275.33,0.0,3512.26,1.0,1.0,0.0,3.0,1.0,0.0
16560300.0,298.66,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.26,299.11,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.27,298.97,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.2,298.88,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.27,298.12,297.15,293.15,0.0,0.0,291.07,1.0,1.0,1.3,291.06,291.15,304.11,296.93,302.19,298.92,291.06,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.89,0.89,0.0,50.87,410.0,105157.16,0.0,14286.85,1.0,281.84,288.77,299.95,305.59,293.15,293.15,280.35,25072.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18232.99,0.0,1851.49,2275.33,0.0,3540.55,1.0,1.0,0.0,3.0,1.0,0.0
16560600.0,298.66,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.26,299.11,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,298.97,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.2,298.87,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,298.11,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.3,291.25,291.15,304.09,296.93,302.17,298.91,291.25,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.91,0.91,0.0,50.92,410.0,101900.12,0.0,14286.79,1.0,282.34,289.02,299.91,305.26,293.15,293.15,280.95,24321.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17137.46,0.0,1848.36,2275.33,0.0,3472.0,1.0,1.0,0.0,3.0,1.0,0.0
16560900.0,298.65,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.26,299.1,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,298.96,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.2,298.86,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,298.1,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.3,291.11,291.15,304.08,296.92,302.16,298.9,291.12,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.89,410.0,103916.79,0.0,14286.9,1.0,282.02,288.84,299.91,305.36,293.15,293.15,280.65,25158.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17492.04,0.0,1851.85,2275.33,0.0,3527.81,1.0,1.0,0.0,3.0,1.0,0.0
16561200.0,298.65,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.26,299.09,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,298.96,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.2,298.86,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,298.11,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.3,291.14,291.15,304.08,296.91,302.16,298.9,291.14,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.88,410.0,103534.23,0.0,14286.95,1.0,282.08,288.88,299.92,305.42,293.15,293.15,280.65,24826.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17624.44,0.0,1850.46,2275.33,0.0,3516.15,1.0,1.0,0.0,3.0,1.0,0.0
16561500.0,298.64,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.26,299.09,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.27,298.95,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.2,298.86,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.27,298.1,297.15,293.15,0.0,0.0,291.05,1.0,1.0,1.3,291.05,291.15,304.08,296.9,302.16,298.9,291.05,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.89,0.89,0.0,50.94,410.0,105018.09,0.0,14286.87,1.0,281.84,288.76,299.93,305.56,293.15,293.15,280.35,25144.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18192.77,0.0,1851.79,2275.33,0.0,3548.84,1.0,1.0,0.0,3.0,1.0,0.0
16561800.0,298.63,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.26,299.08,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.27,298.94,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.2,298.85,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.27,298.1,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.3,291.23,291.15,304.09,296.89,302.16,298.89,291.23,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.91,0.91,0.0,50.87,410.0,101732.54,0.0,14287.04,1.0,282.33,289.01,299.87,305.22,293.15,293.15,280.95,24433.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17088.35,0.0,1848.83,2275.33,0.0,3482.07,1.0,1.0,0.0,3.0,1.0,0.0
16562100.0,298.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.26,299.07,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,298.94,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.2,298.85,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,298.1,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.3,291.15,291.15,304.1,296.88,302.17,298.89,291.15,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.96,410.0,103150.44,0.0,14286.89,1.0,282.11,288.9,299.9,305.4,293.15,293.15,280.65,24640.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17675.11,0.0,1849.69,2275.33,0.0,3512.49,1.0,1.0,0.0,3.0,1.0,0.0
16562400.0,298.62,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,299.07,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,298.93,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,298.84,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,298.09,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,304.11,296.87,302.18,298.88,291.12,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.88,410.0,103402.16,0.0,14287.09,1.0,282.07,288.87,299.89,305.38,293.15,293.15,280.65,24806.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17578.87,0.0,1850.38,2275.33,0.0,3525.73,1.0,1.0,0.0,3.0,1.0,0.0
16562700.0,298.61,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.26,299.05,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,298.92,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.2,298.83,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,298.08,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.3,291.2,291.15,304.13,296.87,302.18,298.87,291.2,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.94,410.0,101929.81,0.0,14286.99,1.0,282.29,288.97,299.85,305.16,293.15,293.15,280.95,24715.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16967.35,0.0,1850.0,2275.33,0.0,3496.46,1.0,1.0,0.0,3.0,1.0,0.0
16563000.0,298.61,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.26,299.05,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.27,298.92,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.2,298.83,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.27,298.09,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.3,291.23,291.15,304.14,296.88,302.19,298.86,291.23,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.91,0.91,0.0,50.96,410.0,101702.6,0.0,14286.98,1.0,282.33,289.01,299.87,305.21,293.15,293.15,280.95,24412.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17080.1,0.0,1848.74,2275.33,0.0,3483.23,1.0,1.0,0.0,3.0,1.0,0.0
16563300.0,298.6,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,299.05,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,298.91,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,298.83,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,298.08,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.3,291.16,291.15,304.15,296.89,302.19,298.86,291.15,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.91,410.0,103237.7,0.0,14287.11,1.0,282.11,288.91,299.91,305.42,293.15,293.15,280.65,24564.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17696.77,0.0,1849.37,2275.33,0.0,3505.54,1.0,1.0,0.0,3.0,1.0,0.0
16563600.0,298.58,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,299.03,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,298.9,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,298.81,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,298.07,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,304.15,296.92,302.19,298.85,291.14,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.91,410.0,103674.54,0.0,14287.13,1.0,282.06,288.87,299.91,305.36,293.15,293.15,280.65,24928.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17581.43,0.0,1850.89,2275.33,0.0,3511.32,1.0,1.0,0.0,3.0,1.0,0.0
