time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16563900.0,298.58,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.26,299.03,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,298.89,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.2,298.81,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,298.07,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.3,291.07,291.15,304.15,296.95,302.19,298.84,291.07,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.89,0.89,0.0,50.92,410.0,105257.61,0.0,14287.14,1.0,281.84,288.78,299.97,305.62,293.15,293.15,280.35,25047.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18265.23,0.0,1851.38,2275.33,0.0,3529.33,1.0,1.0,0.0,3.0,1.0,0.0
16564200.0,298.57,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.26,299.01,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.27,298.88,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.2,298.8,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.27,298.06,297.15,293.15,0.0,0.0,291.27,1.0,1.0,1.3,291.27,291.15,304.15,296.99,302.18,298.83,291.27,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.91,0.91,0.0,50.92,410.0,102174.41,0.0,14287.15,1.0,282.34,289.04,299.97,305.33,293.15,293.15,280.95,24184.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17216.78,0.0,1847.78,2275.33,0.0,3451.06,1.0,1.0,0.0,3.0,1.0,0.0
16564500.0,298.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.26,299.0,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,298.86,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.2,298.79,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,298.05,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.3,291.16,291.15,304.15,297.03,302.18,298.81,291.16,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.93,410.0,104406.71,0.0,14287.16,1.0,282.03,288.87,300.01,305.48,293.15,293.15,280.65,24819.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17638.87,0.0,1850.43,2275.33,0.0,3494.65,1.0,1.0,0.0,3.0,1.0,0.0
16564800.0,298.54,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.26,298.98,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,298.84,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.2,298.77,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,298.04,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.3,291.2,291.15,304.15,297.07,302.17,298.8,291.2,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.91,0.91,0.0,50.93,410.0,104308.07,0.0,14287.17,1.0,282.07,288.91,300.06,305.55,293.15,293.15,280.65,24543.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17782.36,0.0,1849.28,2275.33,0.0,3470.45,1.0,1.0,0.0,3.0,1.0,0.0
16565100.0,298.53,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.26,298.97,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,298.83,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.2,298.76,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,298.03,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.3,291.14,291.15,304.15,297.12,302.17,298.79,291.14,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.94,410.0,106074.68,0.0,14287.18,1.0,281.85,288.84,300.13,305.79,293.15,293.15,280.35,24696.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18506.58,0.0,1849.92,2275.33,0.0,3483.43,1.0,1.0,0.0,3.0,1.0,0.0
16565400.0,298.51,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.26,298.96,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,298.81,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.2,298.75,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,298.02,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.3,291.14,291.15,304.15,297.17,302.16,298.77,291.14,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.94,410.0,106631.9,0.0,14287.19,1.0,281.82,288.82,300.18,305.85,293.15,293.15,280.35,24739.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18496.45,0.0,1850.1,2275.33,0.0,3481.55,1.0,1.0,0.0,3.0,1.0,0.0
16565700.0,298.49,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.26,298.94,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,298.79,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.2,298.73,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,298.0,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.3,291.24,291.15,304.15,297.23,302.15,298.75,291.24,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.91,0.91,0.0,50.95,410.0,105409.38,0.0,14287.19,1.0,282.04,288.94,300.21,305.71,293.15,293.15,280.65,24462.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17923.1,0.0,1848.95,2275.33,0.0,3440.06,1.0,1.0,0.0,3.0,1.0,0.0
16566000.0,298.48,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.26,298.92,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,298.78,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.2,298.72,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,297.99,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.3,291.08,291.15,304.15,297.3,302.15,298.74,291.08,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.96,410.0,109242.94,0.0,14287.2,1.0,281.55,288.74,300.31,306.14,293.15,293.15,280.05,25055.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19257.86,0.0,1851.42,2275.33,0.0,3488.35,1.0,1.0,0.0,3.0,1.0,0.0
16566300.0,298.46,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.26,298.91,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,298.76,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.2,298.7,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,297.98,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.3,291.19,291.15,304.15,297.38,302.14,298.72,291.19,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.91,0.91,0.0,50.96,410.0,108122.34,0.0,14287.2,1.0,281.78,288.86,300.36,306.04,293.15,293.15,280.35,24643.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18685.87,0.0,1849.7,2275.33,0.0,3444.71,1.0,1.0,0.0,3.0,1.0,0.0
16566600.0,298.44,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.26,298.89,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.27,298.74,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.2,298.69,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.27,297.96,297.15,293.15,0.0,0.0,291.04,1.0,1.0,1.3,291.04,291.15,304.15,297.46,302.14,298.7,291.04,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.89,0.89,0.0,50.97,410.0,112018.84,0.0,14287.2,1.0,281.29,288.66,300.47,306.46,293.15,293.15,279.75,25364.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20117.99,0.0,1852.71,2275.33,0.0,3485.1,1.0,1.0,0.0,3.0,1.0,0.0
16566900.0,298.44,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.26,298.88,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,298.73,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.2,298.68,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,297.95,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.3,291.21,291.15,304.15,297.55,302.13,298.69,291.2,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.91,0.91,0.0,50.98,410.0,110356.04,0.0,14287.2,1.0,281.61,288.86,300.56,306.46,293.15,293.15,280.05,24327.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19784.87,0.0,1848.38,2275.33,0.0,3413.84,1.0,1.0,0.0,3.0,1.0,0.0
16567200.0,298.42,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.26,298.86,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,298.71,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.2,298.66,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,297.94,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.3,291.22,291.15,304.15,297.65,302.13,298.68,291.22,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.91,0.91,0.0,50.99,410.0,111322.87,0.0,14287.2,1.0,281.56,288.86,300.63,306.53,293.15,293.15,280.05,24364.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19820.95,0.0,1848.54,2275.33,0.0,3402.79,1.0,1.0,0.0,3.0,1.0,0.0
16567500.0,298.4,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,298.84,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,298.69,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,298.64,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,297.92,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,304.12,297.73,302.1,298.66,291.13,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,51.0,410.0,113835.48,0.0,14287.2,1.0,281.28,288.75,300.72,306.77,293.15,293.15,279.75,24914.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20533.88,0.0,1850.83,2275.33,0.0,3431.73,1.0,1.0,0.0,3.0,1.0,0.0
16567800.0,298.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.26,298.82,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,298.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.2,298.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,297.91,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.3,291.15,291.15,304.04,297.77,302.05,298.64,291.15,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,51.0,410.0,113839.96,0.0,14287.2,1.0,281.3,288.78,300.76,306.83,293.15,293.15,279.75,24778.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20664.96,0.0,1850.26,2275.33,0.0,3420.48,1.0,1.0,0.0,3.0,1.0,0.0
16568100.0,298.37,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.26,298.8,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.27,298.66,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.2,298.61,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.27,297.9,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.3,291.23,291.15,303.92,297.77,301.97,298.62,291.23,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.91,0.91,0.0,51.01,410.0,112209.16,0.0,14287.2,1.0,281.53,288.88,300.75,306.67,293.15,293.15,280.05,24531.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19926.3,0.0,1849.23,2275.33,0.0,3399.73,1.0,1.0,0.0,3.0,1.0,0.0
16568400.0,298.35,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.26,298.79,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.27,298.64,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.2,298.59,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.27,297.88,297.15,293.15,0.0,0.0,291.06,1.0,1.0,1.3,291.06,291.15,303.77,297.73,301.86,298.6,291.06,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.89,0.89,0.0,51.02,410.0,114612.48,0.0,14287.19,1.0,281.16,288.7,300.75,306.93,293.15,293.15,279.45,25222.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21506.67,0.0,1852.12,2275.33,0.0,3457.84,1.0,1.0,0.0,3.0,1.0,0.0
16568700.0,298.33,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.26,298.77,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,298.62,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.2,298.57,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,297.87,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.3,291.11,291.15,303.58,297.67,301.74,298.59,291.11,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,51.04,410.0,112869.56,0.0,14287.18,1.0,281.34,288.78,300.69,306.77,293.15,293.15,279.75,24936.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20610.43,0.0,1850.92,2275.33,0.0,3441.29,1.0,1.0,0.0,3.0,1.0,0.0
16569000.0,298.32,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.26,298.75,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.27,298.6,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.2,298.56,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.27,297.86,297.15,293.15,0.0,0.0,291.25,1.0,1.0,1.3,291.25,291.15,303.38,297.6,301.6,298.57,291.25,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.91,0.91,0.0,51.04,410.0,108940.98,0.0,14287.18,1.0,281.83,288.98,300.59,306.36,293.15,293.15,280.35,24342.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19135.99,0.0,1848.44,2275.33,0.0,3401.96,1.0,1.0,0.0,3.0,1.0,0.0
16569300.0,298.3,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.26,298.73,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,298.58,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.2,298.54,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,297.84,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.3,291.11,291.15,303.16,297.51,301.46,298.55,291.11,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,51.05,410.0,109943.89,0.0,14287.18,1.0,281.61,288.85,300.52,306.44,293.15,293.15,280.05,24818.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19688.89,0.0,1850.43,2275.33,0.0,3449.46,1.0,1.0,0.0,3.0,1.0,0.0
16569600.0,298.27,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.26,298.71,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.27,298.55,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.2,298.52,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.27,297.82,297.15,293.15,0.0,0.0,291.04,1.0,1.0,1.3,291.03,291.15,302.94,297.41,301.31,298.53,291.03,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.89,0.89,0.0,51.06,410.0,109604.3,0.0,14287.18,1.0,281.56,288.78,300.42,306.29,293.15,293.15,280.05,25460.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19407.44,0.0,1853.11,2275.33,0.0,3482.79,1.0,1.0,0.0,3.0,1.0,0.0
16569900.0,298.25,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.26,298.69,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,298.54,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.2,298.5,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,297.81,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.3,291.11,291.15,302.72,297.31,301.16,298.51,291.11,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.89,0.89,0.0,51.07,410.0,106812.85,0.0,14287.18,1.0,281.86,288.9,300.33,306.06,293.15,293.15,280.35,25017.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18771.76,0.0,1851.26,2275.33,0.0,3454.8,1.0,1.0,0.0,3.0,1.0,0.0
16570200.0,298.24,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.26,298.67,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,298.52,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.2,298.48,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,297.79,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.3,291.24,291.15,302.51,297.22,301.03,298.49,291.24,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.91,0.91,0.0,51.08,410.0,102812.95,0.0,14287.17,1.0,282.35,289.1,300.21,305.64,293.15,293.15,280.95,24458.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17474.08,0.0,1848.93,2275.33,0.0,3406.71,1.0,1.0,0.0,3.0,1.0,0.0
16570500.0,298.22,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.26,298.65,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,298.5,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.2,298.46,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,297.78,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.3,291.12,291.15,302.32,297.15,300.9,298.47,291.11,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,51.09,410.0,103911.76,0.0,14287.17,1.0,282.12,288.97,300.16,305.73,293.15,293.15,280.65,24917.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17977.98,0.0,1850.84,2275.33,0.0,3447.74,1.0,1.0,0.0,3.0,1.0,0.0
16570800.0,298.19,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.26,298.63,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.27,298.47,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.2,298.44,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.27,297.76,297.15,293.15,0.0,0.0,291.06,1.0,1.0,1.3,291.06,291.15,302.15,297.09,300.78,298.45,291.06,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.01,4.15,-1.87,0.89,0.89,0.0,51.1,410.0,103831.99,0.0,14287.16,1.0,282.08,288.92,300.11,305.63,293.15,293.15,280.65,25422.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17791.73,0.0,1852.95,2275.33,0.0,3467.58,1.0,1.0,0.0,3.0,1.0,0.0
16571100.0,298.97,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.05,303.15,301.99,297.05,298.29,298.22,289.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,395.97,100.24,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16571400.0,299.27,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.05,303.15,301.84,297.0,298.29,298.22,289.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,4.71,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16571700.0,299.43,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.05,303.15,301.68,296.96,298.29,298.22,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,4.1,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572000.0,299.51,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.05,303.15,301.52,296.91,298.29,298.22,289.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,3.62,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572300.0,299.55,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.05,303.15,301.36,296.86,298.29,298.22,289.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,7.86,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572600.0,299.58,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.05,303.15,301.21,296.81,298.29,298.22,289.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,7.08,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572900.0,299.59,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.05,303.15,301.05,296.76,298.29,298.22,289.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,5.96,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573200.0,299.6,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.05,303.15,300.9,296.71,298.29,298.22,290.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,5.02,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573500.0,299.61,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.05,303.15,300.76,296.67,298.29,298.22,290.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,4.25,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573800.0,299.61,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.05,303.15,300.61,296.63,298.29,298.22,290.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,3.59,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574100.0,299.61,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.05,303.15,300.48,296.59,298.29,298.22,290.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,3.05,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574400.0,299.62,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.05,303.15,300.35,296.56,298.29,298.22,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,2.61,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574700.0,299.62,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.05,303.15,300.23,296.54,298.29,298.22,290.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,2.21,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575000.0,299.62,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.05,303.15,300.11,296.52,298.29,298.22,290.32,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,1.87,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575300.0,299.62,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.05,303.15,300.0,296.49,298.29,298.22,290.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,1.59,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575600.0,299.62,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.05,303.15,299.9,296.47,298.29,298.22,290.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,1.35,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575900.0,299.63,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.05,303.15,299.8,296.46,298.29,298.22,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,1.15,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576200.0,299.63,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.05,303.15,299.7,296.44,298.29,298.22,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.98,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576500.0,299.63,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.05,303.15,299.61,296.42,298.29,298.22,290.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.83,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576800.0,299.63,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.05,303.15,299.52,296.4,298.29,298.22,290.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.71,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577100.0,299.63,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.05,303.15,299.43,296.39,298.29,298.22,290.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.61,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577400.0,299.63,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.05,303.15,299.33,296.37,298.29,298.22,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.52,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577700.0,299.63,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.05,303.15,299.24,296.35,298.29,298.22,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.44,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578000.0,299.63,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.05,303.15,299.15,296.33,298.29,298.22,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.44,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578300.0,299.63,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.05,303.15,299.05,296.3,298.29,298.22,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.03,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578600.0,299.63,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.05,303.15,298.95,296.27,298.29,298.22,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.4,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578900.0,299.63,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,294.05,303.15,298.84,296.23,298.29,298.23,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579200.0,299.63,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,294.04,303.15,298.72,296.19,298.29,298.23,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.44,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579500.0,299.63,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,294.04,303.15,298.61,296.15,298.29,298.23,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.06,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579800.0,299.62,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,294.03,303.15,298.51,296.1,298.3,298.23,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580100.0,299.62,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,294.01,303.15,298.41,296.06,298.3,298.23,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580400.0,299.61,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,294.01,303.15,298.33,296.02,298.3,298.23,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.07,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580700.0,299.61,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,294.01,303.15,298.25,295.99,298.3,298.23,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.07,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581000.0,299.61,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,293.99,303.15,298.2,295.96,298.3,298.23,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581300.0,299.61,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,293.99,303.15,298.16,295.94,298.3,298.23,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581600.0,299.61,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,293.99,303.15,298.15,295.94,298.3,298.23,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.06,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581900.0,299.61,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,293.99,303.15,298.15,295.94,298.3,298.23,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.04,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16582200.0,299.61,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,293.99,303.15,298.15,295.94,298.3,298.23,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.04,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16582500.0,299.61,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,293.99,303.15,298.15,295.94,298.3,298.23,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.03,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16582800.0,299.61,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,293.99,303.15,298.15,295.94,298.3,298.23,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.01,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16583100.0,299.61,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,293.98,303.15,298.15,295.94,298.31,298.23,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16583400.0,299.6,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,293.98,303.15,298.15,295.94,298.31,298.23,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.01,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16583700.0,299.6,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,293.98,303.15,298.15,295.94,298.31,298.23,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16584000.0,299.6,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,293.98,303.15,298.15,295.94,298.31,298.23,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16584300.0,299.6,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,293.98,303.15,298.15,295.94,298.31,298.23,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16584600.0,299.6,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,293.97,303.15,298.15,295.94,298.31,298.23,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16584900.0,299.6,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,293.97,303.15,298.15,295.94,298.31,298.23,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16585200.0,299.6,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,293.97,303.15,298.15,295.94,298.31,298.23,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16585500.0,299.6,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,293.97,303.15,298.15,295.94,298.31,298.23,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16585800.0,299.59,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,293.97,303.15,298.15,295.94,298.31,298.23,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16586100.0,299.59,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,293.97,303.15,298.15,295.94,298.31,298.23,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16586400.0,299.59,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,293.97,303.15,298.15,295.94,298.31,298.23,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16586700.0,299.59,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,293.97,303.15,298.15,295.94,298.31,298.23,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16587000.0,299.59,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,293.97,303.15,298.15,295.94,298.31,298.23,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16587300.0,299.59,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,293.97,303.15,298.15,295.94,298.31,298.23,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16587600.0,299.58,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,293.97,303.15,298.15,295.94,298.31,298.23,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
