time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16612500.0,299.67,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.93,303.15,298.11,295.28,298.31,298.24,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6,410.0,0.02,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16612800.0,299.69,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.93,303.15,298.1,295.27,298.31,298.24,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74,410.0,0.01,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16613100.0,299.7,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.93,303.15,298.1,295.27,298.31,298.24,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.86,410.0,0.01,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16613400.0,299.72,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.93,303.15,298.1,295.26,298.31,298.24,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.94,410.0,0.02,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16613700.0,299.74,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.93,303.15,298.12,295.26,298.31,298.24,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.98,410.0,0.02,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16614000.0,299.77,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.93,303.15,298.15,295.25,298.31,298.24,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.96,410.0,0.03,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16614300.0,299.79,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.93,303.15,298.2,295.25,298.31,298.24,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9,410.0,0.04,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16614600.0,299.81,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.93,303.15,298.25,295.25,298.31,298.24,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.84,410.0,0.03,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16614900.0,299.83,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.93,303.15,298.31,295.26,298.31,298.24,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.77,410.0,0.04,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16615200.0,299.86,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.93,303.15,298.37,295.27,298.31,298.24,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7,410.0,0.06,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16615500.0,299.88,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.93,303.15,298.45,295.29,298.31,298.24,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.64,410.0,0.03,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16615800.0,299.9,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.93,303.15,298.52,295.32,298.31,298.24,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.57,410.0,0.04,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16616100.0,299.92,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.93,303.15,298.61,295.35,298.31,298.24,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5,410.0,0.04,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16616400.0,299.94,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.93,303.15,298.71,295.39,298.31,298.24,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.43,410.0,0.04,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16616700.0,299.96,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.93,303.15,298.81,295.44,298.31,298.24,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.36,410.0,0.04,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16617000.0,299.99,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.93,303.15,298.91,295.49,298.31,298.24,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.29,410.0,0.04,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16617300.0,300.01,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.93,303.15,299.03,295.55,298.31,298.24,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.23,410.0,0.04,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16617600.0,300.04,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.93,303.15,299.15,295.61,298.31,298.24,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.17,410.0,0.03,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16617900.0,300.07,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.93,303.15,299.29,295.69,298.31,298.24,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.11,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16618200.0,300.09,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.93,303.15,299.44,295.78,298.31,298.24,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.05,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16618500.0,300.12,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.93,303.15,299.62,295.89,298.32,298.24,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.99,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16618800.0,300.15,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.93,303.15,299.8,296.01,298.32,298.24,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.94,410.0,0.02,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16619100.0,300.18,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.93,303.15,300.0,296.14,298.32,298.24,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.9,410.0,0.04,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16619400.0,300.21,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.92,303.15,300.19,296.27,298.32,298.24,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.86,410.0,0.01,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16619700.0,300.24,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.92,303.15,300.38,296.39,298.32,298.24,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.83,410.0,0.02,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16620000.0,300.26,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.92,303.15,300.57,296.51,298.32,298.24,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.8,410.0,0.02,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16620300.0,300.29,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.92,303.15,300.74,296.62,298.32,298.24,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.02,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16620600.0,300.31,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.92,303.15,300.9,296.71,298.32,298.24,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.05,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16620900.0,300.33,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.92,303.15,301.04,296.78,298.32,298.24,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.01,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16621200.0,300.35,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.92,303.15,301.15,296.83,298.32,298.24,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.02,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16621500.0,300.37,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.92,303.15,301.24,296.87,298.32,298.24,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.03,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16621800.0,300.39,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.92,303.15,301.33,296.89,298.32,298.24,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.02,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16622100.0,300.4,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.92,303.15,301.42,296.92,298.32,298.24,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16622400.0,300.42,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.92,303.15,301.5,296.94,298.32,298.24,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.01,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16622700.0,300.44,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.92,303.15,301.58,296.96,298.32,298.24,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16623000.0,300.45,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.92,303.15,301.65,296.97,298.32,298.24,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16623300.0,300.47,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.92,303.15,301.73,296.99,298.32,298.24,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,410.0,0.01,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16623600.0,300.49,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.92,303.15,301.81,297.0,298.32,298.24,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.83,410.0,0.02,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16623900.0,300.5,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.92,303.15,301.89,297.02,298.32,298.24,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.02,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16624200.0,300.52,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.92,303.15,301.97,297.04,298.32,298.24,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.02,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16624500.0,300.54,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.92,303.15,302.06,297.07,298.32,298.24,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.03,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16624800.0,300.56,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.92,303.15,302.15,297.09,298.32,298.24,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.01,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16625100.0,300.59,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.92,303.15,302.25,297.13,298.32,298.24,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,410.0,0.01,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16625400.0,300.61,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.92,303.15,302.34,297.16,298.32,298.24,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.01,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16625700.0,300.63,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.92,303.15,302.44,297.21,298.32,298.24,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.01,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16626000.0,300.65,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.91,303.15,302.54,297.25,298.32,298.24,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16626300.0,300.67,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.91,303.15,302.65,297.3,298.32,298.24,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.64,410.0,0.02,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16626600.0,300.69,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.91,303.15,302.75,297.35,298.32,298.24,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.88,410.0,0.04,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16626900.0,300.71,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.9,303.15,302.85,297.4,298.32,298.24,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.99,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16627200.0,300.73,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.89,303.15,302.95,297.45,298.32,298.24,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.63,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16627500.0,300.74,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.89,303.15,303.05,297.5,298.32,298.24,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.28,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16627800.0,300.76,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,293.87,303.15,303.15,297.56,298.32,298.24,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.99,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16628100.0,300.77,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.85,303.15,303.25,297.61,298.32,298.24,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16628400.0,300.78,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.83,303.15,303.35,297.66,298.32,298.24,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16628700.0,300.78,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.8,303.15,303.44,297.7,298.33,298.24,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16629000.0,300.79,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.77,303.15,303.53,297.76,298.33,298.24,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16629300.0,300.8,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.75,303.15,303.61,297.81,298.33,298.24,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16629600.0,300.8,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.75,303.15,303.69,297.87,298.33,298.24,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.04,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16629900.0,300.81,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.75,303.15,303.76,297.93,298.33,298.24,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.03,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16630200.0,300.82,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.75,303.15,303.82,297.99,298.33,298.24,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.03,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16630500.0,300.82,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.75,303.15,303.88,298.05,298.33,298.24,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.05,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16630800.0,300.83,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.75,303.15,303.94,298.11,298.33,298.24,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,0.1,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16631100.0,300.83,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.75,303.15,304.0,298.17,298.33,298.24,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,0.02,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16631400.0,300.84,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.75,303.15,304.05,298.24,298.33,298.24,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.02,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16631700.0,300.84,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.75,303.15,304.1,298.3,298.33,298.24,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16632000.0,300.85,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.75,303.15,304.15,298.36,298.33,298.24,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16632300.0,300.85,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.74,303.15,304.17,298.42,298.33,298.24,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16632600.0,300.86,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.74,303.15,304.14,298.47,298.33,298.24,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.01,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16632900.0,300.86,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.74,303.15,304.07,298.51,298.33,298.24,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16633200.0,300.87,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.74,303.15,303.97,298.55,298.33,298.24,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.01,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16633500.0,300.87,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.74,303.15,303.84,298.58,298.33,298.24,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.01,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16633800.0,300.87,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.74,303.15,303.71,298.6,298.33,298.24,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.01,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16634100.0,300.88,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.74,303.15,303.57,298.61,298.33,298.24,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.01,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16634400.0,300.88,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.74,303.15,303.43,298.62,298.33,298.24,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,0.01,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16634700.0,300.89,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.74,303.15,303.32,298.63,298.33,298.24,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.06,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16635000.0,300.9,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.74,303.15,303.22,298.64,298.33,298.24,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.03,410.0,0.04,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16635300.0,300.9,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.74,303.15,303.16,298.64,298.33,298.24,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.07,410.0,0.04,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16635600.0,300.91,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.74,303.15,303.15,298.65,298.33,298.24,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.09,410.0,0.04,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16635900.0,300.93,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.74,303.15,303.19,298.67,298.33,298.24,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.09,410.0,0.04,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16636200.0,300.94,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.74,303.15,303.29,298.71,298.33,298.24,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.08,410.0,0.05,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16636500.0,300.95,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.74,303.15,303.43,298.76,298.33,298.24,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.06,410.0,0.05,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16636800.0,300.97,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.74,303.15,303.61,298.83,298.33,298.24,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.03,410.0,0.05,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
