time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16760700.0,301.51,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.1,303.15,296.15,295.42,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.01,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16761000.0,301.51,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.1,303.15,296.15,295.42,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.01,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16761300.0,301.51,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.1,303.15,296.15,295.42,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.01,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16761600.0,301.5,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.1,303.15,296.15,295.42,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.01,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16761900.0,301.5,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.1,303.15,296.15,295.42,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.01,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16762200.0,301.5,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.1,303.15,296.15,295.42,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.01,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16762500.0,301.5,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.1,303.15,296.15,295.42,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.02,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16762800.0,301.49,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.1,303.15,296.15,295.42,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16763100.0,301.49,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.1,303.15,296.15,295.42,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16763400.0,301.49,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.1,303.15,296.15,295.42,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16763700.0,301.48,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.1,303.15,296.15,295.42,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16764000.0,301.48,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.1,303.15,296.15,295.42,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16764300.0,301.48,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.1,303.15,296.15,295.42,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16764600.0,301.47,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.1,303.15,296.15,295.42,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.01,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16764900.0,301.47,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.1,303.15,296.15,295.42,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.01,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16765200.0,301.47,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.1,303.15,296.15,295.42,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16765500.0,301.46,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.1,303.15,296.15,295.42,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16765800.0,301.46,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.1,303.15,296.15,295.42,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16766100.0,301.46,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.1,303.15,296.15,295.42,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16766400.0,301.46,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.1,303.15,296.15,295.42,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.01,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16766700.0,301.45,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.1,303.15,296.15,295.42,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.01,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16767000.0,301.45,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.1,303.15,296.15,295.42,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.02,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16767300.0,301.45,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.1,303.15,296.15,295.42,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.01,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16767600.0,301.44,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.1,303.15,296.15,295.42,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.01,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16767900.0,301.44,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.1,303.15,296.15,295.42,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.01,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16768200.0,301.44,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.1,303.15,296.15,295.42,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.01,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16768500.0,301.43,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.1,303.15,296.15,295.42,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.01,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16768800.0,301.43,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.1,303.15,296.15,295.42,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.02,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16769100.0,301.43,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.1,303.15,296.13,295.42,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.02,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16769400.0,301.42,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.09,303.15,296.08,295.41,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16769700.0,301.41,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.09,303.15,295.99,295.38,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16770000.0,301.4,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,293.05,303.15,295.89,295.36,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16770300.0,301.39,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,293.06,303.15,295.77,295.33,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.26,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16770600.0,301.39,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,293.04,303.15,295.65,295.29,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16770900.0,301.4,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,293.04,303.15,295.53,295.26,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16771200.0,301.4,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,293.04,303.15,295.41,295.23,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16771500.0,301.4,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,293.04,303.15,295.31,295.2,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16771800.0,301.4,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,293.04,303.15,295.22,295.17,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16772100.0,301.39,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,293.04,303.15,295.17,295.16,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16772400.0,301.39,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,293.04,303.15,295.15,295.15,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16772700.0,301.39,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,293.04,303.15,295.15,295.15,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16773000.0,301.38,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,293.04,303.15,295.15,295.15,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16773300.0,301.38,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,293.04,303.15,295.15,295.15,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16773600.0,301.38,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,293.03,303.15,295.15,295.15,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16773900.0,301.37,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,293.03,303.15,295.15,295.15,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16774200.0,301.36,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,293.03,303.15,295.15,295.15,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.15,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16774500.0,301.35,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,293.03,303.15,295.15,295.15,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16774800.0,301.35,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,293.04,303.15,295.15,295.15,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16775100.0,301.35,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,293.02,303.15,295.15,295.15,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16775400.0,301.35,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,293.03,303.15,295.15,295.15,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.16,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16775700.0,301.35,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,293.02,303.15,295.15,295.15,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16776000.0,301.35,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,293.04,303.15,295.15,295.15,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.67,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16776300.0,301.34,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,293.04,303.15,295.15,295.15,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.13,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16776600.0,301.34,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,293.04,303.15,295.15,295.15,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.01,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16776900.0,301.34,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,293.04,303.15,295.15,295.15,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16777200.0,301.33,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,293.04,303.15,295.15,295.15,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16777500.0,301.33,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,293.04,303.15,295.15,295.15,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16777800.0,301.33,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,293.04,303.15,295.15,295.15,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16778100.0,301.32,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,293.04,303.15,295.15,295.15,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16778400.0,301.32,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,293.04,303.15,295.15,295.15,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16778700.0,301.32,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,293.04,303.15,295.15,295.15,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16779000.0,301.31,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,293.04,303.15,295.15,295.15,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16779300.0,301.31,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,293.04,303.15,295.15,295.15,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16779600.0,301.32,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,293.03,303.15,295.15,295.15,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16779900.0,301.32,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,293.03,303.15,295.17,295.15,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16780200.0,301.33,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,293.03,303.15,295.21,295.17,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16780500.0,301.33,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,293.02,303.15,295.28,295.19,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16780800.0,301.34,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,293.02,303.15,295.37,295.21,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16781100.0,301.35,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,293.02,303.15,295.48,295.24,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.04,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16781400.0,301.36,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,293.02,303.15,295.59,295.27,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16781700.0,301.37,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,293.02,303.15,295.7,295.3,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16782000.0,301.38,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,293.02,303.15,295.82,295.33,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.43,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16782300.0,301.39,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,293.02,303.15,295.92,295.36,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.56,410.0,0.01,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16782600.0,301.41,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,293.02,303.15,296.02,295.39,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.69,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16782900.0,301.42,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,293.02,303.15,296.1,295.41,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8,410.0,0.0,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16783200.0,301.44,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,293.02,303.15,296.15,295.42,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.89,410.0,0.01,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16783500.0,301.46,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,293.02,303.15,296.18,295.43,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.97,410.0,0.01,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16783800.0,301.48,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,293.04,303.15,296.18,295.43,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03,410.0,0.43,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16784100.0,301.51,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,293.04,303.15,296.17,295.42,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.08,410.0,0.07,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16784400.0,301.53,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,293.04,303.15,296.15,295.4,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.11,410.0,0.04,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16784700.0,301.55,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,293.04,303.15,296.12,295.38,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.13,410.0,0.05,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785000.0,301.57,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,293.04,303.15,296.09,295.36,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.13,410.0,0.05,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
