time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16785300.0,301.59,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,293.04,303.15,296.06,295.35,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.12,410.0,0.05,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785600.0,301.61,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,293.04,303.15,296.04,295.34,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1,410.0,0.05,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785900.0,301.64,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,293.04,303.15,296.03,295.34,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.06,410.0,0.05,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16786200.0,301.66,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,293.04,303.15,296.05,295.35,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.02,410.0,0.05,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16786500.0,301.68,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,293.04,303.15,296.08,295.38,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.96,410.0,0.05,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16786800.0,301.71,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,293.04,303.15,296.15,295.42,298.37,298.26,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.89,410.0,0.05,0.0,0.0,0.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16787100.0,301.07,297.15,293.15,0.0,0.0,296.04,1.0,1.0,0.26,300.98,297.15,293.15,0.0,0.0,296.04,1.0,1.0,0.27,301.07,297.15,293.15,0.0,0.0,296.04,1.0,1.0,0.2,300.9,297.15,293.15,0.0,0.0,296.04,1.0,1.0,0.27,300.64,297.15,293.15,0.0,0.0,296.04,1.0,1.0,1.3,296.04,291.15,296.23,295.47,296.23,301.01,296.05,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.0,0.0,0.0,71.18,410.0,1077.63,0.0,14288.79,1.0,282.08,288.92,300.52,303.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16787400.0,300.83,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.26,300.76,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.27,300.82,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.2,300.66,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.27,300.35,297.15,293.15,0.0,0.0,293.48,1.0,1.0,1.3,293.47,291.15,296.32,295.51,296.32,300.78,293.46,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.77,0.77,0.0,71.19,410.0,46206.07,0.0,14288.75,1.0,283.6,291.71,301.84,304.6,293.15,293.15,283.15,5340.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.39,1.71,0.09,5.28,4.13,1.16,0.0,0.0,0.0,8739.88,0.0,114.96,2275.9,0.0,773.88,0.39,1.0,0.0,3.0,1.0,0.0
16787700.0,300.53,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.26,300.48,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.27,300.52,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.2,300.37,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.27,300.02,297.15,293.15,0.0,0.0,292.88,1.0,1.0,1.3,292.88,291.15,296.4,295.54,296.4,300.48,292.87,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.81,0.81,0.0,71.21,410.0,58652.6,0.0,14288.71,1.0,284.47,291.25,298.71,301.79,293.15,293.15,283.15,10604.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.08,2.54,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10039.09,0.0,369.71,2275.33,0.0,2257.99,0.58,1.0,0.0,3.0,1.0,0.0
16788000.0,300.4,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.26,300.34,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.27,300.37,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.2,300.23,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.27,299.86,297.15,293.15,0.0,0.0,292.48,1.0,1.0,1.3,292.47,291.15,296.48,295.57,296.48,300.34,292.47,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.85,0.85,0.0,71.22,410.0,67216.4,0.0,14288.66,1.0,284.44,290.89,298.65,302.15,293.15,293.15,283.15,13577.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.5,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10978.28,0.0,620.17,2275.33,0.0,2674.25,0.69,1.0,0.0,3.0,1.0,0.0
16788300.0,300.34,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.26,300.27,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.27,300.29,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.2,300.16,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.27,299.78,297.15,293.15,0.0,0.0,292.24,1.0,1.0,1.3,292.24,291.15,296.57,295.59,296.57,300.27,292.24,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.88,0.88,0.0,71.24,410.0,72417.29,0.0,14288.61,1.0,284.42,290.68,298.64,302.41,293.15,293.15,283.15,15052.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.77,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11598.83,0.0,824.06,2275.33,0.0,2941.84,0.76,1.0,0.0,3.0,1.0,0.0
16788600.0,300.31,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.26,300.22,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.27,300.24,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.2,300.11,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.27,299.72,297.15,293.15,0.0,0.0,292.06,1.0,1.0,1.3,292.05,291.15,296.65,295.61,296.65,300.22,292.05,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.91,0.91,0.0,71.26,410.0,76482.77,0.0,14288.56,1.0,284.4,290.52,298.65,302.62,293.15,293.15,283.15,16280.64,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.99,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12121.36,0.0,1022.3,2275.33,0.0,3108.79,0.82,1.0,0.0,3.0,1.0,0.0
16788900.0,300.28,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.26,300.18,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.27,300.2,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.2,300.07,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.27,299.68,297.15,293.15,0.0,0.0,291.83,1.0,1.0,1.3,291.83,291.15,296.73,295.63,296.73,300.19,291.83,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.93,0.93,0.0,71.27,410.0,81291.93,0.0,14288.52,1.0,284.37,290.32,298.67,302.89,293.15,293.15,283.15,18749.48,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.27,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12784.27,0.0,1326.7,2275.33,0.0,3268.9,0.9,1.0,0.0,3.0,1.0,0.0
16789200.0,300.26,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.26,300.15,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.27,300.16,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.2,300.03,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.27,299.64,297.15,293.15,0.0,0.0,291.64,1.0,1.0,1.3,291.64,291.15,296.82,295.65,296.82,300.16,291.63,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.94,0.94,0.0,71.29,410.0,85569.71,0.0,14288.48,1.0,284.35,290.14,298.68,303.13,293.15,293.15,283.15,21479.99,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.53,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13400.81,0.0,1665.7,2275.33,0.0,3413.56,0.97,1.0,0.0,3.0,1.0,0.0
16789500.0,300.25,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.26,300.12,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.27,300.13,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.2,300.0,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.27,299.61,297.15,293.15,0.0,0.0,291.55,1.0,1.0,1.3,291.55,291.15,296.9,295.67,296.9,300.13,291.55,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.95,0.95,0.0,71.3,410.0,87637.82,0.0,14288.44,1.0,284.34,290.06,298.68,303.26,293.15,293.15,283.15,22539.95,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13696.22,0.0,1840.93,2275.33,0.0,3508.22,1.0,1.0,0.0,3.0,1.0,0.0
16789800.0,300.26,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.26,300.1,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.27,300.11,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.2,299.99,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.27,299.59,297.15,293.15,0.0,0.0,291.57,1.0,1.0,1.3,291.57,291.15,296.98,295.7,296.98,300.12,291.57,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.98,0.98,0.0,71.31,410.0,87938.09,0.0,14288.42,1.0,284.34,290.07,298.7,303.29,293.15,293.15,283.15,21803.24,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13741.01,0.0,1837.87,2275.33,0.0,3515.9,1.0,1.0,0.0,3.0,1.0,0.0
16790100.0,300.27,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.26,300.1,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.27,300.1,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.2,299.98,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.27,299.58,297.15,293.15,0.0,0.0,291.6,1.0,1.0,1.3,291.6,291.15,297.07,295.73,297.07,300.12,291.6,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.32,410.0,88273.98,0.0,14288.4,1.0,284.35,290.09,298.73,303.34,293.15,293.15,283.15,21162.72,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13798.26,0.0,1835.21,2275.33,0.0,3513.53,1.0,1.0,0.0,3.0,1.0,0.0
16790400.0,300.29,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.26,300.09,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.27,300.1,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.2,299.98,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.27,299.58,297.15,293.15,0.0,0.0,291.63,1.0,1.0,1.3,291.63,291.15,297.15,295.77,297.15,300.13,291.63,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.32,410.0,88595.97,0.0,14288.4,1.0,284.35,290.11,298.77,303.39,293.15,293.15,283.15,21122.88,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13854.93,0.0,1835.04,2275.33,0.0,3508.01,1.0,1.0,0.0,3.0,1.0,0.0
16790700.0,300.3,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.26,300.09,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.27,300.09,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.2,299.98,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.27,299.57,297.15,293.15,0.0,0.0,291.45,1.0,1.0,1.3,291.45,291.15,297.23,295.83,297.23,300.13,291.45,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.32,410.0,93423.87,0.0,14288.4,1.0,283.77,289.86,298.86,303.8,293.15,293.15,282.45,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14839.66,0.0,1835.04,2275.33,0.0,3608.18,1.0,1.0,0.0,3.0,1.0,0.0
16791000.0,300.3,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.26,300.08,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.27,300.07,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.2,299.96,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.27,299.55,297.15,293.15,0.0,0.0,291.25,1.0,1.0,1.3,291.25,291.15,297.31,295.9,297.3,300.12,291.25,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.32,410.0,98430.38,0.0,14288.4,1.0,283.19,289.59,298.92,304.09,293.15,293.15,281.85,21144.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15640.89,0.0,1835.13,2275.33,0.0,3717.9,1.0,1.0,0.0,3.0,1.0,0.0
16791300.0,300.3,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.26,300.07,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.27,300.05,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.2,299.95,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.27,299.53,297.15,293.15,0.0,0.0,291.01,1.0,1.0,1.3,291.01,291.15,297.38,295.98,297.38,300.11,291.01,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.97,0.97,0.0,71.32,410.0,104799.0,0.0,14288.4,1.0,282.42,289.26,299.01,304.57,293.15,293.15,280.95,21771.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17171.07,0.0,1837.74,2275.33,0.0,3827.65,1.0,1.0,0.0,3.0,1.0,0.0
16791600.0,300.3,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.26,300.06,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.27,300.04,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.2,299.94,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.27,299.52,297.15,293.15,0.0,0.0,290.84,1.0,1.0,1.3,290.84,291.15,297.45,296.07,297.45,300.1,290.84,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.95,0.95,0.0,71.32,410.0,109801.52,0.0,14288.4,1.0,281.84,289.01,299.09,304.89,293.15,293.15,280.35,22776.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18231.45,0.0,1841.92,2275.33,0.0,3904.38,1.0,1.0,0.0,3.0,1.0,0.0
16791900.0,300.3,297.15,293.15,0.0,0.0,290.61,1.0,1.0,0.26,300.05,297.15,293.15,0.0,0.0,290.61,1.0,1.0,0.27,300.02,297.15,293.15,0.0,0.0,290.61,1.0,1.0,0.2,299.93,297.15,293.15,0.0,0.0,290.61,1.0,1.0,0.27,299.5,297.15,293.15,0.0,0.0,290.61,1.0,1.0,1.3,290.61,291.15,297.52,296.17,297.52,300.09,290.61,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.31,410.0,116058.34,0.0,14288.42,1.0,281.07,288.7,299.19,305.4,293.15,293.15,279.45,24584.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20189.66,0.0,1849.45,2275.33,0.0,3982.14,1.0,1.0,0.0,3.0,1.0,0.0
16792200.0,300.33,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.26,300.06,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.27,300.03,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.2,299.94,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.27,299.5,297.15,293.15,0.0,0.0,290.88,1.0,1.0,1.3,290.88,291.15,297.59,296.28,297.59,300.11,290.88,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.91,0.91,0.0,71.31,410.0,113336.5,0.0,14288.43,1.0,281.57,289.0,299.26,305.2,293.15,293.15,280.05,24457.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19074.85,0.0,1848.92,2275.33,0.0,3901.86,1.0,1.0,0.0,3.0,1.0,0.0
16792500.0,300.36,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.26,300.08,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.27,300.05,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.2,299.96,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.27,299.52,297.15,293.15,0.0,0.0,290.88,1.0,1.0,1.3,290.88,291.15,297.66,296.38,297.66,300.13,290.88,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.89,0.89,0.0,71.31,410.0,115641.17,0.0,14288.42,1.0,281.36,288.97,299.39,305.54,293.15,293.15,279.75,25043.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19994.83,0.0,1851.37,2275.33,0.0,3902.27,1.0,1.0,0.0,3.0,1.0,0.0
16792800.0,300.4,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.26,300.11,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,300.07,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.2,299.98,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,299.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.3,291.14,291.15,297.74,296.47,297.74,300.16,291.14,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.91,0.91,0.0,71.31,410.0,112945.88,0.0,14288.41,1.0,281.86,289.27,299.46,305.37,293.15,293.15,280.35,24266.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18932.23,0.0,1848.13,2275.33,0.0,3824.83,1.0,1.0,0.0,3.0,1.0,0.0
16793100.0,300.43,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.26,300.14,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,300.09,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.2,300.0,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,299.56,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.3,291.08,291.15,297.83,296.56,297.83,300.19,291.08,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.32,410.0,115906.98,0.0,14288.4,1.0,281.56,289.16,299.55,305.62,293.15,293.15,280.05,24898.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19593.21,0.0,1850.76,2275.33,0.0,3853.32,1.0,1.0,0.0,3.0,1.0,0.0
16793400.0,300.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,300.16,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,300.11,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,300.02,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,299.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.3,291.16,291.15,297.93,296.64,297.93,300.21,291.17,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.91,0.91,0.0,71.32,410.0,116276.59,0.0,14288.4,1.0,281.61,289.24,299.63,305.75,293.15,293.15,280.05,24538.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19856.9,0.0,1849.26,2275.33,0.0,3829.86,1.0,1.0,0.0,3.0,1.0,0.0
16793700.0,300.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.26,300.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,300.12,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.2,300.04,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,299.6,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.3,291.14,291.15,298.03,296.7,298.03,300.24,291.14,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.32,410.0,118357.59,0.0,14288.4,1.0,281.39,289.18,299.71,306.03,293.15,293.15,279.75,24563.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20747.52,0.0,1849.37,2275.33,0.0,3840.82,1.0,1.0,0.0,3.0,1.0,0.0
16794000.0,300.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.26,300.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,300.14,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.2,300.06,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,299.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.3,291.15,291.15,298.15,296.74,298.15,300.25,291.15,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.32,410.0,119076.68,0.0,14288.4,1.0,281.35,289.17,299.73,306.04,293.15,293.15,279.75,24691.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20718.18,0.0,1849.9,2275.33,0.0,3847.82,1.0,1.0,0.0,3.0,1.0,0.0
16794300.0,300.53,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,300.23,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,300.15,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,300.07,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,299.62,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.3,291.16,291.15,298.28,296.77,298.28,300.27,291.16,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.32,410.0,119927.78,0.0,14288.4,1.0,281.27,289.15,299.78,306.18,293.15,293.15,279.45,24615.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21647.87,0.0,1849.58,2275.33,0.0,3849.89,1.0,1.0,0.0,3.0,1.0,0.0
16794600.0,300.55,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.26,300.24,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,300.15,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.2,300.08,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,299.63,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.3,291.19,291.15,298.43,296.81,298.42,300.28,291.19,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.91,0.91,0.0,71.32,410.0,120334.77,0.0,14288.4,1.0,281.27,289.16,299.81,306.22,293.15,293.15,278.85,24456.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21626.67,0.0,1848.92,2275.33,0.0,3847.58,1.0,1.0,0.0,3.0,1.0,0.0
16794900.0,300.57,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.26,300.26,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,300.16,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.2,300.09,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,299.64,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.3,291.24,291.15,298.58,296.85,298.58,300.3,291.24,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.92,0.92,0.0,71.32,410.0,120498.22,0.0,14288.4,1.0,281.31,289.2,299.85,306.26,293.15,293.15,278.15,24029.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21658.73,0.0,1847.14,2275.33,0.0,3835.12,1.0,1.0,0.0,3.0,1.0,0.0
16795200.0,300.59,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.26,300.28,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.27,300.17,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.2,300.1,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.27,299.65,297.15,293.15,0.0,0.0,291.3,1.0,1.0,1.3,291.3,291.15,298.74,296.89,298.74,300.31,291.3,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.93,0.93,0.0,71.32,410.0,120675.55,0.0,14288.4,1.0,281.35,289.25,299.89,306.32,293.15,293.15,278.15,23492.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21694.74,0.0,1844.9,2275.33,0.0,3821.75,1.0,1.0,0.0,3.0,1.0,0.0
16795500.0,300.61,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.26,300.29,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.27,300.18,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.2,300.11,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.27,299.65,297.15,293.15,0.0,0.0,291.36,1.0,1.0,1.3,291.36,291.15,298.91,296.94,298.91,300.33,291.36,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.94,0.94,0.0,71.31,410.0,120864.12,0.0,14288.42,1.0,281.39,289.29,299.94,306.37,293.15,293.15,278.15,22877.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21733.5,0.0,1842.34,2275.33,0.0,3807.87,1.0,1.0,0.0,3.0,1.0,0.0
16795800.0,300.63,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.26,300.31,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.27,300.19,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.2,300.13,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.27,299.66,297.15,293.15,0.0,0.0,291.42,1.0,1.0,1.3,291.42,291.15,299.09,296.99,299.09,300.34,291.42,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.96,0.96,0.0,71.31,410.0,121059.45,0.0,14288.43,1.0,281.44,289.34,299.99,306.43,293.15,293.15,278.15,22221.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21774.1,0.0,1839.61,2275.33,0.0,3793.69,1.0,1.0,0.0,3.0,1.0,0.0
16796100.0,300.65,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.26,300.33,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.27,300.2,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.2,300.14,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.27,299.67,297.15,293.15,0.0,0.0,291.48,1.0,1.0,1.3,291.49,291.15,299.27,297.04,299.27,300.36,291.49,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.98,0.98,0.0,71.31,410.0,121256.51,0.0,14288.42,1.0,281.49,289.39,300.03,306.49,293.15,293.15,278.15,21556.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21815.61,0.0,1836.84,2275.33,0.0,3779.4,1.0,1.0,0.0,3.0,1.0,0.0
16796400.0,300.66,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.26,300.35,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.27,300.21,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.2,300.15,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.27,299.68,297.15,293.15,0.0,0.0,291.55,1.0,1.0,1.3,291.55,291.15,299.45,297.08,299.45,300.37,291.55,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.32,410.0,121426.64,0.0,14288.41,1.0,281.53,289.43,300.08,306.55,293.15,293.15,278.15,21127.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21855.41,0.0,1835.06,2275.33,0.0,3765.13,1.0,1.0,0.0,3.0,1.0,0.0
16796700.0,300.68,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.26,300.38,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.27,300.22,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.2,300.16,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.27,299.7,297.15,293.15,0.0,0.0,291.61,1.0,1.0,1.3,291.62,291.15,299.63,297.13,299.63,300.39,291.62,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.32,410.0,121566.2,0.0,14288.4,1.0,281.57,289.48,300.13,306.6,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21889.24,0.0,1835.04,2275.33,0.0,3750.62,1.0,1.0,0.0,3.0,1.0,0.0
16797000.0,300.69,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.26,300.4,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.27,300.24,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.2,300.18,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.27,299.71,297.15,293.15,0.0,0.0,291.68,1.0,1.0,1.3,291.68,291.15,299.81,297.18,299.8,300.4,291.68,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.32,410.0,121703.95,0.0,14288.4,1.0,281.61,289.53,300.18,306.66,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21922.2,0.0,1835.04,2275.33,0.0,3736.32,1.0,1.0,0.0,3.0,1.0,0.0
16797300.0,300.7,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.26,300.42,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.27,300.25,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.2,300.19,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.27,299.72,297.15,293.15,0.0,0.0,291.74,1.0,1.0,1.3,291.74,291.15,299.98,297.22,299.98,300.42,291.74,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.32,410.0,121836.48,0.0,14288.4,1.0,281.65,289.57,300.22,306.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21954.21,0.0,1835.04,2275.33,0.0,3722.53,1.0,1.0,0.0,3.0,1.0,0.0
16797600.0,300.71,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.26,300.43,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.27,300.26,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.2,300.21,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.27,299.72,297.15,293.15,0.0,0.0,291.8,1.0,1.0,1.3,291.8,291.15,300.15,297.27,300.15,300.43,291.8,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.32,410.0,121962.34,0.0,14288.4,1.0,281.68,289.62,300.26,306.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21984.89,0.0,1835.04,2275.33,0.0,3709.36,1.0,1.0,0.0,3.0,1.0,0.0
16797900.0,300.72,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.26,300.45,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.27,300.27,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.2,300.22,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.27,299.73,297.15,293.15,0.0,0.0,291.86,1.0,1.0,1.3,291.86,291.15,300.32,297.31,300.32,300.44,291.86,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.32,410.0,122078.37,0.0,14288.4,1.0,281.71,289.66,300.3,306.81,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22013.78,0.0,1835.04,2275.33,0.0,3697.31,1.0,1.0,0.0,3.0,1.0,0.0
16798200.0,300.72,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.26,300.47,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.27,300.28,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.2,300.23,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.27,299.74,297.15,293.15,0.0,0.0,291.91,1.0,1.0,1.3,291.91,291.15,300.48,297.34,300.48,300.45,291.91,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.31,410.0,122184.81,0.0,14288.42,1.0,281.74,289.69,300.34,306.85,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22040.4,0.0,1835.04,2275.33,0.0,3686.19,1.0,1.0,0.0,3.0,1.0,0.0
16798500.0,300.57,297.15,293.15,0.0,0.0,290.23,1.0,1.0,0.25,300.36,297.15,293.15,0.0,0.0,290.23,1.0,1.0,0.27,300.16,297.15,293.15,0.0,0.0,290.23,1.0,1.0,0.2,300.13,297.15,293.15,0.0,0.0,290.23,1.0,1.0,0.27,299.6,297.15,293.15,0.0,0.0,290.23,1.0,1.0,1.26,290.23,291.15,300.65,297.38,300.44,300.32,290.23,1.0,1.0,0.08,0.08,0.92,0.08,5.97,1.13,4.84,-1.12,0.88,0.88,0.0,-125.96,410.0,112062.14,0.0,14016.52,1.0,280.67,288.05,300.34,306.42,293.15,293.15,278.45,25851.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21148.0,0.0,1854.74,2275.33,0.0,3593.85,1.0,1.0,0.0,3.0,1.0,0.0
16798800.0,300.6,297.15,293.15,0.0,0.0,290.45,1.0,1.0,0.25,300.4,297.15,293.15,0.0,0.0,290.45,1.0,1.0,0.27,300.2,297.15,293.15,0.0,0.0,290.45,1.0,1.0,0.2,300.16,297.15,293.15,0.0,0.0,290.45,1.0,1.0,0.27,299.64,297.15,293.15,0.0,0.0,290.45,1.0,1.0,1.27,290.45,291.15,300.82,297.41,300.55,300.35,290.45,1.0,1.0,0.09,0.09,0.91,0.09,6.02,1.32,4.7,-1.3,0.86,0.86,0.0,-47.31,410.0,113255.71,0.0,14088.26,1.0,280.76,288.24,300.41,306.46,293.15,293.15,279.05,27064.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21238.58,0.0,1859.82,2275.33,0.0,3537.53,1.0,1.0,0.0,3.0,1.0,0.0
16799100.0,300.61,297.15,293.15,0.0,0.0,290.81,1.0,1.0,0.26,300.42,297.15,293.15,0.0,0.0,290.81,1.0,1.0,0.27,300.21,297.15,293.15,0.0,0.0,290.81,1.0,1.0,0.2,300.17,297.15,293.15,0.0,0.0,290.81,1.0,1.0,0.27,299.65,297.15,293.15,0.0,0.0,290.81,1.0,1.0,1.28,290.82,291.15,300.98,297.44,300.66,300.37,290.82,1.0,1.0,0.1,0.1,0.9,0.1,6.06,1.45,4.6,-1.43,0.87,0.87,0.0,-8.6,410.0,109930.82,0.0,14137.58,1.0,281.4,288.64,300.42,306.19,293.15,293.15,279.95,26566.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19317.93,0.0,1857.74,2275.33,0.0,3457.84,1.0,1.0,0.0,3.0,1.0,0.0
16799400.0,300.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.26,300.44,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,300.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.2,300.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,299.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.28,291.15,291.15,301.15,297.48,300.78,300.39,291.15,1.0,1.0,0.11,0.11,0.89,0.11,6.08,1.56,4.52,-1.53,0.9,0.9,0.0,9.73,410.0,106719.34,0.0,14173.67,1.0,282.0,289.01,300.46,306.09,293.15,293.15,280.55,25013.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18512.43,0.0,1851.24,2275.33,0.0,3376.34,1.0,1.0,0.0,3.0,1.0,0.0
16799700.0,300.64,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.26,300.46,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,300.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.2,300.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,299.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.29,291.15,291.15,301.32,297.51,300.89,300.4,291.15,1.0,1.0,0.11,0.11,0.89,0.11,6.1,1.65,4.45,-1.61,0.9,0.9,0.0,16.1,410.0,109086.45,0.0,14202.64,1.0,281.8,288.97,300.54,306.39,293.15,293.15,280.25,24678.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19389.65,0.0,1849.85,2275.33,0.0,3407.23,1.0,1.0,0.0,3.0,1.0,0.0
16800000.0,300.63,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.26,300.47,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,300.23,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.2,300.2,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,299.67,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.29,291.19,291.15,301.48,297.55,301.0,300.4,291.19,1.0,1.0,0.12,0.12,0.88,0.12,6.12,1.72,4.39,-1.68,0.91,0.91,0.0,19.44,410.0,110070.02,0.0,14223.78,1.0,281.76,288.99,300.56,306.43,293.15,293.15,280.25,24450.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19432.61,0.0,1848.89,2275.33,0.0,3418.28,1.0,1.0,0.0,3.0,1.0,0.0
16800300.0,300.62,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,300.48,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,300.23,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,300.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,299.67,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.29,291.16,291.15,301.65,297.59,301.12,300.4,291.15,1.0,1.0,0.12,0.12,0.88,0.12,6.13,1.78,4.35,-1.72,0.9,0.9,0.0,23.0,410.0,112258.79,0.0,14238.05,1.0,281.53,288.92,300.6,306.62,293.15,293.15,279.95,24500.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20240.03,0.0,1849.1,2275.33,0.0,3440.78,1.0,1.0,0.0,3.0,1.0,0.0
16800600.0,300.61,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.26,300.47,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,300.22,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.2,300.2,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,299.66,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.29,291.17,291.15,301.82,297.63,301.22,300.4,291.17,1.0,1.0,0.13,0.13,0.87,0.13,6.13,1.82,4.32,-1.76,0.9,0.9,0.0,25.72,410.0,113088.26,0.0,14248.59,1.0,281.48,288.91,300.62,306.62,293.15,293.15,279.95,24634.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20206.74,0.0,1849.66,2275.33,0.0,3445.53,1.0,1.0,0.0,3.0,1.0,0.0
16800900.0,300.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.26,300.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,300.23,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.2,300.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,299.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.3,291.14,291.15,301.98,297.68,301.34,300.4,291.14,1.0,1.0,0.13,0.13,0.87,0.13,6.14,1.85,4.29,-1.78,0.9,0.9,0.0,28.09,410.0,114999.56,0.0,14256.3,1.0,281.28,288.85,300.69,306.88,293.15,293.15,279.65,24669.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21127.94,0.0,1849.81,2275.33,0.0,3456.28,1.0,1.0,0.0,3.0,1.0,0.0
16801200.0,300.61,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.26,300.5,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,300.23,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.2,300.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,299.66,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.3,291.17,291.15,302.15,297.74,301.45,300.41,291.17,1.0,1.0,0.13,0.13,0.87,0.13,6.14,1.87,4.27,-1.8,0.91,0.91,0.0,30.48,410.0,115638.4,0.0,14261.71,1.0,281.26,288.85,300.75,306.95,293.15,293.15,279.65,24529.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21195.6,0.0,1849.22,2275.33,0.0,3451.6,1.0,1.0,0.0,3.0,1.0,0.0
16801500.0,300.6,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.26,300.52,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,300.23,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.2,300.21,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,299.66,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.3,291.22,291.15,302.31,297.81,301.56,300.41,291.22,1.0,1.0,0.13,0.13,0.87,0.13,6.15,1.89,4.26,-1.81,0.91,0.91,0.0,32.68,410.0,115984.2,0.0,14265.64,1.0,281.29,288.89,300.81,307.02,293.15,293.15,278.75,24194.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21657.38,0.0,1847.83,2275.33,0.0,3437.5,1.0,1.0,0.0,3.0,1.0,0.0
16801800.0,300.61,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.26,300.54,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.27,300.24,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.2,300.22,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.27,299.67,297.15,293.15,0.0,0.0,291.29,1.0,1.0,1.3,291.29,291.15,302.45,297.9,301.65,300.42,291.29,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.9,4.25,-1.82,0.93,0.93,0.0,34.57,410.0,116189.96,0.0,14268.69,1.0,281.35,288.96,300.89,307.11,293.15,293.15,278.15,23614.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21710.81,0.0,1845.41,2275.33,0.0,3409.64,1.0,1.0,0.0,3.0,1.0,0.0
16802100.0,300.61,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.26,300.56,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.27,300.25,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.2,300.23,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.27,299.68,297.15,293.15,0.0,0.0,291.37,1.0,1.0,1.3,291.37,291.15,302.58,297.99,301.74,300.43,291.37,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.91,4.24,-1.83,0.94,0.94,0.0,36.19,410.0,116416.96,0.0,14271.11,1.0,281.43,289.03,300.99,307.21,293.15,293.15,278.15,22905.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21773.5,0.0,1842.46,2275.33,0.0,3378.49,1.0,1.0,0.0,3.0,1.0,0.0
16802400.0,300.62,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.26,300.58,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.27,300.26,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.2,300.24,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.27,299.69,297.15,293.15,0.0,0.0,291.46,1.0,1.0,1.3,291.46,291.15,302.69,298.1,301.82,300.45,291.46,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.92,4.23,-1.84,0.97,0.97,0.0,37.58,410.0,116659.52,0.0,14273.09,1.0,281.51,289.12,301.09,307.33,293.15,293.15,278.15,22129.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21842.42,0.0,1839.23,2275.33,0.0,3345.66,1.0,1.0,0.0,3.0,1.0,0.0
16802700.0,300.62,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.26,300.61,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.27,300.28,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.2,300.26,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.27,299.7,297.15,293.15,0.0,0.0,291.55,1.0,1.0,1.3,291.55,291.15,302.78,298.2,301.89,300.46,291.55,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.93,4.22,-1.84,0.99,0.99,0.0,38.78,410.0,116909.08,0.0,14274.72,1.0,281.59,289.2,301.2,307.45,293.15,293.15,278.15,21346.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21914.69,0.0,1835.97,2275.33,0.0,3312.59,1.0,1.0,0.0,3.0,1.0,0.0
16803000.0,300.63,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.26,300.64,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.27,300.29,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.2,300.27,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.27,299.71,297.15,293.15,0.0,0.0,291.63,1.0,1.0,1.3,291.64,291.15,302.87,298.31,301.95,300.48,291.64,1.0,1.0,0.14,0.14,0.86,0.14,6.16,1.94,4.22,-1.85,1.0,1.0,0.0,39.82,410.0,117105.78,0.0,14276.1,1.0,281.67,289.29,301.3,307.57,293.15,293.15,278.15,21122.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21981.45,0.0,1835.04,2275.33,0.0,3280.49,1.0,1.0,0.0,3.0,1.0,0.0
16803300.0,300.63,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.26,300.66,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.27,300.3,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.2,300.29,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.27,299.72,297.15,293.15,0.0,0.0,291.72,1.0,1.0,1.3,291.72,291.15,302.94,298.41,302.0,300.49,291.72,1.0,1.0,0.14,0.14,0.86,0.14,6.16,1.95,4.21,-1.85,1.0,1.0,0.0,40.73,410.0,117290.55,0.0,14277.27,1.0,281.74,289.37,301.4,307.68,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22042.11,0.0,1835.04,2275.33,0.0,3250.4,1.0,1.0,0.0,3.0,1.0,0.0
16803600.0,300.64,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.26,300.69,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.27,300.32,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.2,300.3,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.27,299.73,297.15,293.15,0.0,0.0,291.8,1.0,1.0,1.3,291.8,291.15,303.0,298.49,302.05,300.51,291.8,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.95,4.21,-1.85,1.0,1.0,0.0,41.51,410.0,117463.44,0.0,14278.27,1.0,281.81,289.45,301.49,307.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22098.41,0.0,1835.04,2275.33,0.0,3224.22,1.0,1.0,0.0,3.0,1.0,0.0
16803900.0,300.64,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.26,300.71,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.27,300.33,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.2,300.32,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.27,299.75,297.15,293.15,0.0,0.0,291.87,1.0,1.0,1.3,291.87,291.15,303.05,298.57,302.09,300.52,291.87,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.96,4.2,-1.86,1.0,1.0,0.0,42.2,410.0,117615.8,0.0,14279.15,1.0,281.86,289.51,301.56,307.87,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22147.61,0.0,1835.04,2275.33,0.0,3203.38,1.0,1.0,0.0,3.0,1.0,0.0
16804200.0,300.65,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.26,300.73,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.27,300.34,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.2,300.33,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.27,299.76,297.15,293.15,0.0,0.0,291.92,1.0,1.0,1.3,291.92,291.15,303.09,298.62,302.12,300.53,291.92,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.96,4.2,-1.86,1.0,1.0,0.0,42.82,410.0,117739.45,0.0,14279.9,1.0,281.91,289.57,301.62,307.93,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22186.88,0.0,1835.04,2275.33,0.0,3189.21,1.0,1.0,0.0,3.0,1.0,0.0
16804500.0,300.65,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.26,300.75,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.27,300.35,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.2,300.34,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.27,299.76,297.15,293.15,0.0,0.0,291.96,1.0,1.0,1.3,291.96,291.15,303.13,298.65,302.15,300.54,291.96,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.96,4.2,-1.86,1.0,1.0,0.0,43.37,410.0,117826.34,0.0,14280.56,1.0,281.94,289.6,301.65,307.97,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22213.65,0.0,1835.04,2275.33,0.0,3183.4,1.0,1.0,0.0,3.0,1.0,0.0
16804800.0,300.65,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.26,300.77,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.27,300.36,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.2,300.35,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.27,299.77,297.15,293.15,0.0,0.0,291.98,1.0,1.0,1.3,291.98,291.15,303.15,298.65,302.17,300.55,291.98,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,1.0,1.0,0.0,43.87,410.0,117867.25,0.0,14281.12,1.0,281.95,289.62,301.65,307.99,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22224.59,0.0,1835.04,2275.33,0.0,3186.87,1.0,1.0,0.0,3.0,1.0,0.0
16805100.0,300.64,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.26,300.78,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.27,300.35,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.2,300.34,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.27,299.76,297.15,293.15,0.0,0.0,291.98,1.0,1.0,1.3,291.98,291.15,303.17,298.63,302.18,300.55,291.98,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,1.0,1.0,0.0,44.32,410.0,117878.5,0.0,14281.62,1.0,281.94,289.61,301.63,307.97,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22221.24,0.0,1835.04,2275.33,0.0,3195.31,1.0,1.0,0.0,3.0,1.0,0.0
16805400.0,300.63,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.26,300.79,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.27,300.35,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.2,300.34,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.27,299.76,297.15,293.15,0.0,0.0,291.97,1.0,1.0,1.3,291.97,291.15,303.19,298.61,302.2,300.55,291.97,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,1.0,1.0,0.0,44.73,410.0,117882.35,0.0,14282.05,1.0,281.93,289.6,301.61,307.95,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22212.06,0.0,1835.04,2275.33,0.0,3205.0,1.0,1.0,0.0,3.0,1.0,0.0
16805700.0,300.62,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.26,300.8,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.27,300.36,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.2,300.35,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.27,299.76,297.15,293.15,0.0,0.0,291.95,1.0,1.0,1.3,291.95,291.15,303.2,298.57,302.21,300.56,291.95,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,45.11,410.0,117872.51,0.0,14282.42,1.0,281.92,289.59,301.58,307.92,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22198.81,0.0,1835.04,2275.33,0.0,3216.41,1.0,1.0,0.0,3.0,1.0,0.0
16806000.0,300.62,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.26,300.81,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.27,300.36,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.2,300.35,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.27,299.76,297.15,293.15,0.0,0.0,291.94,1.0,1.0,1.3,291.94,291.15,303.21,298.54,302.22,300.56,291.94,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,45.46,410.0,117850.09,0.0,14282.76,1.0,281.9,289.57,301.54,307.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22182.06,0.0,1835.04,2275.33,0.0,3229.01,1.0,1.0,0.0,3.0,1.0,0.0
16806300.0,300.61,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.26,300.82,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.27,300.36,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.2,300.35,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.27,299.76,297.15,293.15,0.0,0.0,291.91,1.0,1.0,1.3,291.91,291.15,303.22,298.5,302.22,300.56,291.91,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,45.78,410.0,117817.59,0.0,14283.06,1.0,281.87,289.54,301.5,307.84,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22162.72,0.0,1835.04,2275.33,0.0,3242.49,1.0,1.0,0.0,3.0,1.0,0.0
16806600.0,300.61,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.26,300.82,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.27,300.37,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.2,300.35,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.27,299.76,297.15,293.15,0.0,0.0,291.89,1.0,1.0,1.3,291.89,291.15,303.23,298.46,302.23,300.56,291.89,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,46.06,410.0,117777.31,0.0,14283.33,1.0,281.85,289.51,301.46,307.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22141.49,0.0,1835.04,2275.33,0.0,3256.33,1.0,1.0,0.0,3.0,1.0,0.0
16806900.0,300.6,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.26,300.83,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.27,300.38,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.2,300.35,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.27,299.75,297.15,293.15,0.0,0.0,291.86,1.0,1.0,1.3,291.86,291.15,303.24,298.41,302.24,300.56,291.86,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.98,4.18,-1.87,1.0,1.0,0.0,46.32,410.0,117731.99,0.0,14283.59,1.0,281.82,289.48,301.42,307.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22119.3,0.0,1835.04,2275.33,0.0,3270.14,1.0,1.0,0.0,3.0,1.0,0.0
16807200.0,300.6,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.26,300.84,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.27,300.38,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.2,300.35,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.27,299.75,297.15,293.15,0.0,0.0,291.83,1.0,1.0,1.3,291.83,291.15,303.24,298.37,302.24,300.57,291.83,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.18,-1.87,1.0,1.0,0.0,46.56,410.0,117684.12,0.0,14283.82,1.0,281.8,289.46,301.38,307.7,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22096.99,0.0,1835.04,2275.33,0.0,3283.5,1.0,1.0,0.0,3.0,1.0,0.0
16807500.0,300.59,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.26,300.84,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.27,300.39,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.2,300.35,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.27,299.75,297.15,293.15,0.0,0.0,291.81,1.0,1.0,1.3,291.81,291.15,303.24,298.33,302.24,300.57,291.81,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.18,-1.87,1.0,1.0,0.0,46.78,410.0,117635.76,0.0,14284.04,1.0,281.77,289.43,301.34,307.66,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22075.28,0.0,1835.04,2275.33,0.0,3295.86,1.0,1.0,0.0,3.0,1.0,0.0
16807800.0,300.58,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.26,300.85,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.27,300.4,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.2,300.35,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.27,299.75,297.15,293.15,0.0,0.0,291.78,1.0,1.0,1.3,291.78,291.15,303.25,298.3,302.25,300.57,291.78,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,46.98,410.0,117589.8,0.0,14284.23,1.0,281.75,289.4,301.3,307.62,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22055.14,0.0,1835.04,2275.33,0.0,3306.98,1.0,1.0,0.0,3.0,1.0,0.0
16808100.0,300.58,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.26,300.85,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.27,300.41,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.2,300.35,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.27,299.74,297.15,293.15,0.0,0.0,291.76,1.0,1.0,1.3,291.76,291.15,303.25,298.27,302.25,300.57,291.76,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,47.17,410.0,117548.93,0.0,14284.41,1.0,281.73,289.38,301.27,307.59,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22037.19,0.0,1835.04,2275.33,0.0,3316.1,1.0,1.0,0.0,3.0,1.0,0.0
