time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16808400.0,300.57,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.26,300.85,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.27,300.42,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.2,300.35,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.27,299.74,297.15,293.15,0.0,0.0,291.74,1.0,1.0,1.3,291.74,291.15,303.25,298.24,302.25,300.57,291.74,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,47.34,410.0,117514.99,0.0,14284.58,1.0,281.71,289.36,301.25,307.56,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22022.52,0.0,1835.04,2275.33,0.0,3323.07,1.0,1.0,0.0,3.0,1.0,0.0
16808700.0,300.59,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.26,300.87,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.27,300.44,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.2,300.37,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.27,299.76,297.15,293.15,0.0,0.0,291.73,1.0,1.0,1.3,291.73,291.15,303.25,298.22,302.26,300.59,291.73,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,47.5,410.0,117495.39,0.0,14284.74,1.0,281.7,289.34,301.22,307.54,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22010.8,0.0,1835.04,2275.33,0.0,3330.32,1.0,1.0,0.0,3.0,1.0,0.0
16809000.0,300.59,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.26,300.88,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.27,300.46,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.2,300.38,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.27,299.77,297.15,293.15,0.0,0.0,291.71,1.0,1.0,1.3,291.71,291.15,303.24,298.2,302.26,300.6,291.71,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,47.65,410.0,117457.61,0.0,14284.88,1.0,281.68,289.32,301.2,307.51,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21996.89,0.0,1835.04,2275.33,0.0,3339.16,1.0,1.0,0.0,3.0,1.0,0.0
16809300.0,300.59,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.26,300.89,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.27,300.47,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.2,300.38,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.27,299.77,297.15,293.15,0.0,0.0,291.69,1.0,1.0,1.3,291.69,291.15,303.23,298.17,302.25,300.6,291.69,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,47.79,410.0,117413.8,0.0,14285.02,1.0,281.66,289.3,301.17,307.48,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21981.11,0.0,1835.04,2275.33,0.0,3348.82,1.0,1.0,0.0,3.0,1.0,0.0
16809600.0,300.58,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.26,300.89,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.27,300.48,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.2,300.39,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.27,299.77,297.15,293.15,0.0,0.0,291.66,1.0,1.0,1.3,291.66,291.15,303.22,298.14,302.25,300.61,291.66,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,47.92,410.0,117366.19,0.0,14285.14,1.0,281.64,289.28,301.14,307.44,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21964.08,0.0,1835.04,2275.33,0.0,3358.75,1.0,1.0,0.0,3.0,1.0,0.0
16809900.0,300.58,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.26,300.89,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.27,300.49,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.2,300.39,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.27,299.77,297.15,293.15,0.0,0.0,291.64,1.0,1.0,1.3,291.64,291.15,303.21,298.11,302.24,300.61,291.64,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,1.0,1.0,0.0,48.03,410.0,117317.03,0.0,14285.26,1.0,281.62,289.26,301.11,307.41,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21946.6,0.0,1835.04,2275.33,0.0,3368.61,1.0,1.0,0.0,3.0,1.0,0.0
16810200.0,300.58,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.26,300.89,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.27,300.5,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.2,300.39,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.27,299.77,297.15,293.15,0.0,0.0,291.62,1.0,1.0,1.3,291.62,291.15,303.19,298.08,302.23,300.61,291.62,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,1.0,1.0,0.0,48.15,410.0,117268.54,0.0,14285.37,1.0,281.6,289.23,301.08,307.38,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21929.38,0.0,1835.04,2275.33,0.0,3378.02,1.0,1.0,0.0,3.0,1.0,0.0
16810500.0,300.57,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.26,300.88,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.27,300.51,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.2,300.39,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.27,299.77,297.15,293.15,0.0,0.0,291.59,1.0,1.0,1.3,291.59,291.15,303.18,298.05,302.22,300.61,291.59,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,1.0,1.0,0.0,48.25,410.0,117222.58,0.0,14285.47,1.0,281.58,289.21,301.05,307.35,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21913.01,0.0,1835.04,2275.33,0.0,3386.47,1.0,1.0,0.0,3.0,1.0,0.0
16810800.0,300.57,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.26,300.88,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.27,300.52,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.2,300.39,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.27,299.76,297.15,293.15,0.0,0.0,291.57,1.0,1.0,1.3,291.57,291.15,303.16,298.03,302.21,300.61,291.57,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,1.0,1.0,0.0,48.35,410.0,117181.48,0.0,14285.57,1.0,281.56,289.19,301.03,307.32,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21898.38,0.0,1835.04,2275.33,0.0,3393.82,1.0,1.0,0.0,3.0,1.0,0.0
16811100.0,300.56,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.26,300.88,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.27,300.53,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.2,300.39,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.27,299.76,297.15,293.15,0.0,0.0,291.56,1.0,1.0,1.3,291.56,291.15,303.15,298.01,302.21,300.61,291.56,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,1.0,1.0,0.0,48.44,410.0,117146.72,0.0,14285.66,1.0,281.55,289.17,301.01,307.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21885.94,0.0,1835.04,2275.33,0.0,3399.37,1.0,1.0,0.0,3.0,1.0,0.0
16811400.0,300.56,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.26,300.88,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.27,300.54,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.2,300.39,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.27,299.76,297.15,293.15,0.0,0.0,291.55,1.0,1.0,1.3,291.55,291.15,303.15,297.99,302.21,300.61,291.54,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,48.52,410.0,117121.09,0.0,14285.75,1.0,281.54,289.16,300.99,307.28,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21876.53,0.0,1835.04,2275.33,0.0,3402.93,1.0,1.0,0.0,3.0,1.0,0.0
16811700.0,300.56,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.26,300.89,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.27,300.56,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.2,300.4,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.27,299.76,297.15,293.15,0.0,0.0,291.54,1.0,1.0,1.3,291.54,291.15,303.15,297.99,302.21,300.62,291.54,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,48.6,410.0,117106.97,0.0,14285.83,1.0,281.53,289.15,300.99,307.27,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21870.92,0.0,1835.04,2275.33,0.0,3404.15,1.0,1.0,0.0,3.0,1.0,0.0
16812000.0,300.55,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.26,300.89,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.27,300.58,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.2,300.4,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.27,299.76,297.15,293.15,0.0,0.0,291.54,1.0,1.0,1.3,291.54,291.15,303.15,297.99,302.21,300.62,291.54,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,48.68,410.0,117106.28,0.0,14285.9,1.0,281.53,289.15,300.99,307.27,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21869.81,0.0,1835.04,2275.33,0.0,3402.64,1.0,1.0,0.0,3.0,1.0,0.0
16812300.0,300.55,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.26,300.89,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.27,300.6,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.2,300.4,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.27,299.77,297.15,293.15,0.0,0.0,291.55,1.0,1.0,1.3,291.55,291.15,303.17,298.01,302.23,300.63,291.55,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,48.75,410.0,117138.45,0.0,14285.97,1.0,281.54,289.16,301.0,307.28,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21876.17,0.0,1835.04,2275.33,0.0,3394.69,1.0,1.0,0.0,3.0,1.0,0.0
16812600.0,300.55,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.26,300.9,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.27,300.62,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.2,300.4,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.27,299.77,297.15,293.15,0.0,0.0,291.58,1.0,1.0,1.3,291.58,291.15,303.21,298.04,302.26,300.63,291.58,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,48.82,410.0,117203.58,0.0,14286.03,1.0,281.56,289.19,301.04,307.32,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21894.29,0.0,1835.04,2275.33,0.0,3379.73,1.0,1.0,0.0,3.0,1.0,0.0
16812900.0,300.55,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.26,300.9,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.27,300.64,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.2,300.41,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.27,299.78,297.15,293.15,0.0,0.0,291.62,1.0,1.0,1.3,291.62,291.15,303.28,298.1,302.3,300.64,291.62,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,48.89,410.0,117294.88,0.0,14286.08,1.0,281.6,289.23,301.1,307.38,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21923.1,0.0,1835.04,2275.33,0.0,3359.32,1.0,1.0,0.0,3.0,1.0,0.0
16813200.0,300.55,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.26,300.91,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.27,300.67,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.2,300.41,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.27,299.78,297.15,293.15,0.0,0.0,291.67,1.0,1.0,1.3,291.67,291.15,303.36,298.17,302.35,300.65,291.68,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,48.96,410.0,117409.37,0.0,14286.13,1.0,281.64,289.28,301.17,307.45,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21961.12,0.0,1835.04,2275.33,0.0,3334.67,1.0,1.0,0.0,3.0,1.0,0.0
16813500.0,300.56,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.26,300.92,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.27,300.7,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.2,300.42,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.27,299.79,297.15,293.15,0.0,0.0,291.74,1.0,1.0,1.3,291.74,291.15,303.45,298.26,302.42,300.67,291.74,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.03,410.0,117543.99,0.0,14286.17,1.0,281.7,289.34,301.25,307.54,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22006.56,0.0,1835.04,2275.33,0.0,3306.76,1.0,1.0,0.0,3.0,1.0,0.0
16813800.0,300.57,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.26,300.92,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.27,300.73,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.2,300.43,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.27,299.8,297.15,293.15,0.0,0.0,291.82,1.0,1.0,1.3,291.82,291.15,303.55,298.35,302.49,300.68,291.82,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.1,410.0,117694.61,0.0,14286.2,1.0,281.76,289.41,301.34,307.64,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22057.95,0.0,1835.04,2275.33,0.0,3276.81,1.0,1.0,0.0,3.0,1.0,0.0
16814100.0,300.58,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.26,300.93,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.27,300.76,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.2,300.45,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.27,299.82,297.15,293.15,0.0,0.0,291.9,1.0,1.0,1.3,291.9,291.15,303.66,298.44,302.56,300.7,291.9,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.16,410.0,117856.71,0.0,14286.23,1.0,281.82,289.48,301.44,307.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22113.35,0.0,1835.04,2275.33,0.0,3245.72,1.0,1.0,0.0,3.0,1.0,0.0
16814400.0,300.58,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.26,300.94,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.27,300.79,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.2,300.46,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.27,299.83,297.15,293.15,0.0,0.0,291.98,1.0,1.0,1.3,291.98,291.15,303.77,298.54,302.64,300.71,291.98,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.22,410.0,118026.5,0.0,14286.27,1.0,281.89,289.56,301.53,307.85,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22171.15,0.0,1835.04,2275.33,0.0,3214.68,1.0,1.0,0.0,3.0,1.0,0.0
16814700.0,300.59,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.26,300.95,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.27,300.82,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.2,300.47,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.27,299.84,297.15,293.15,0.0,0.0,292.06,1.0,1.0,1.3,292.06,291.15,303.88,298.64,302.71,300.73,292.06,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.27,410.0,118197.53,0.0,14286.3,1.0,281.95,289.64,301.63,307.96,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22229.38,0.0,1835.04,2275.33,0.0,3184.69,1.0,1.0,0.0,3.0,1.0,0.0
16815000.0,300.6,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.26,300.96,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.27,300.85,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.2,300.48,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.27,299.86,297.15,293.15,0.0,0.0,292.14,1.0,1.0,1.3,292.14,291.15,303.98,298.73,302.78,300.74,292.14,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.33,410.0,118364.53,0.0,14286.32,1.0,282.02,289.72,301.72,308.06,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22286.04,0.0,1835.04,2275.33,0.0,3156.68,1.0,1.0,0.0,3.0,1.0,0.0
16815300.0,300.61,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.26,300.97,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.27,300.88,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.2,300.5,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.27,299.87,297.15,293.15,0.0,0.0,292.22,1.0,1.0,1.3,292.22,291.15,304.07,298.81,302.84,300.76,292.22,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.39,410.0,118522.39,0.0,14286.33,1.0,282.08,289.79,301.81,308.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22339.36,0.0,1835.04,2275.33,0.0,3131.94,1.0,1.0,0.0,3.0,1.0,0.0
16815600.0,300.62,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.26,300.98,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.27,300.9,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.2,300.51,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.27,299.88,297.15,293.15,0.0,0.0,292.28,1.0,1.0,1.3,292.28,291.15,304.15,298.88,302.9,300.77,292.29,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.45,410.0,118664.62,0.0,14286.34,1.0,282.13,289.85,301.88,308.24,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22387.14,0.0,1835.04,2275.33,0.0,3111.27,1.0,1.0,0.0,3.0,1.0,0.0
16815900.0,300.63,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.26,300.98,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.27,300.93,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.2,300.52,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.27,299.89,297.15,293.15,0.0,0.0,292.34,1.0,1.0,1.3,292.34,291.15,304.22,298.94,302.94,300.78,292.34,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.51,410.0,118792.02,0.0,14286.36,1.0,282.18,289.9,301.94,308.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22428.18,0.0,1835.04,2275.33,0.0,3094.43,1.0,1.0,0.0,3.0,1.0,0.0
16816200.0,300.64,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.26,300.99,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.27,300.95,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.2,300.53,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.27,299.9,297.15,293.15,0.0,0.0,292.39,1.0,1.0,1.3,292.39,291.15,304.27,298.99,302.98,300.79,292.39,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.56,410.0,118906.23,0.0,14286.36,1.0,282.22,289.95,301.99,308.37,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22463.15,0.0,1835.04,2275.33,0.0,3080.9,1.0,1.0,0.0,3.0,1.0,0.0
16816500.0,300.65,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.26,300.99,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.27,300.97,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.2,300.54,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.27,299.91,297.15,293.15,0.0,0.0,292.43,1.0,1.0,1.3,292.43,291.15,304.31,299.03,303.01,300.8,292.43,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.62,410.0,119004.45,0.0,14286.37,1.0,282.25,289.99,302.03,308.41,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22492.03,0.0,1835.04,2275.33,0.0,3070.77,1.0,1.0,0.0,3.0,1.0,0.0
16816800.0,300.65,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.26,301.0,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.27,300.98,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.2,300.55,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.27,299.92,297.15,293.15,0.0,0.0,292.46,1.0,1.0,1.3,292.46,291.15,304.34,299.05,303.03,300.81,292.46,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.67,410.0,119086.16,0.0,14286.38,1.0,282.27,290.02,302.05,308.45,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22514.48,0.0,1835.04,2275.33,0.0,3063.88,1.0,1.0,0.0,3.0,1.0,0.0
16817100.0,300.65,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.26,301.0,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.27,301.0,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.2,300.55,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.27,299.93,297.15,293.15,0.0,0.0,292.49,1.0,1.0,1.3,292.49,291.15,304.36,299.07,303.05,300.82,292.49,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.73,410.0,119150.29,0.0,14286.38,1.0,282.29,290.04,302.07,308.47,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22530.64,0.0,1835.04,2275.33,0.0,3060.52,1.0,1.0,0.0,3.0,1.0,0.0
16817400.0,300.65,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.26,301.0,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.27,301.01,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.2,300.56,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.27,299.93,297.15,293.15,0.0,0.0,292.5,1.0,1.0,1.3,292.5,291.15,304.37,299.08,303.05,300.83,292.5,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.78,410.0,119195.59,0.0,14286.39,1.0,282.3,290.05,302.08,308.48,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22540.15,0.0,1835.04,2275.33,0.0,3060.44,1.0,1.0,0.0,3.0,1.0,0.0
16817700.0,300.65,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.26,301.0,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.27,301.03,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.2,300.56,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.27,299.93,297.15,293.15,0.0,0.0,292.5,1.0,1.0,1.3,292.5,291.15,304.36,299.07,303.05,300.83,292.5,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.83,410.0,119221.48,0.0,14286.4,1.0,282.3,290.06,302.07,308.48,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22542.99,0.0,1835.04,2275.33,0.0,3063.77,1.0,1.0,0.0,3.0,1.0,0.0
16818000.0,300.65,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.26,300.99,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.27,301.04,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.2,300.57,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.27,299.93,297.15,293.15,0.0,0.0,292.5,1.0,1.0,1.3,292.5,291.15,304.34,299.06,303.04,300.83,292.5,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.88,410.0,119226.95,0.0,14286.41,1.0,282.3,290.05,302.06,308.47,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22538.97,0.0,1835.04,2275.33,0.0,3070.39,1.0,1.0,0.0,3.0,1.0,0.0
16818300.0,300.65,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.26,300.99,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.27,301.05,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.2,300.57,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.27,299.93,297.15,293.15,0.0,0.0,292.48,1.0,1.0,1.3,292.48,291.15,304.31,299.03,303.02,300.83,292.48,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.93,410.0,119211.84,0.0,14286.42,1.0,282.28,290.04,302.03,308.44,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22528.15,0.0,1835.04,2275.33,0.0,3080.49,1.0,1.0,0.0,3.0,1.0,0.0
16818600.0,300.64,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.26,300.98,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.27,301.05,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.2,300.56,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.27,299.93,297.15,293.15,0.0,0.0,292.46,1.0,1.0,1.3,292.46,291.15,304.27,298.99,303.0,300.83,292.46,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.98,410.0,119174.58,0.0,14286.42,1.0,282.26,290.02,301.99,308.41,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22510.28,0.0,1835.04,2275.33,0.0,3093.87,1.0,1.0,0.0,3.0,1.0,0.0
16818900.0,300.64,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.26,300.97,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.27,301.06,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.2,300.56,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.27,299.93,297.15,293.15,0.0,0.0,292.42,1.0,1.0,1.3,292.42,291.15,304.22,298.94,302.96,300.83,292.42,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.03,410.0,119115.29,0.0,14286.43,1.0,282.23,289.99,301.95,308.36,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22485.56,0.0,1835.04,2275.33,0.0,3110.83,1.0,1.0,0.0,3.0,1.0,0.0
16819200.0,300.63,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.26,300.96,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.27,301.06,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.2,300.55,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.27,299.92,297.15,293.15,0.0,0.0,292.38,1.0,1.0,1.3,292.38,291.15,304.15,298.88,302.92,300.82,292.38,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.07,410.0,119033.02,0.0,14286.44,1.0,282.2,289.94,301.89,308.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22453.61,0.0,1835.04,2275.33,0.0,3131.01,1.0,1.0,0.0,3.0,1.0,0.0
16819500.0,300.61,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.26,300.95,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.27,301.06,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.2,300.54,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.27,299.92,297.15,293.15,0.0,0.0,292.3,1.0,1.0,1.3,292.3,291.15,303.95,298.77,302.79,300.81,292.3,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.11,410.0,118823.45,0.0,14286.46,1.0,282.14,289.87,301.78,308.19,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22400.76,0.0,1835.04,2275.33,0.0,3172.78,1.0,1.0,0.0,3.0,1.0,0.0
16819800.0,300.59,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.26,300.93,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.27,301.05,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.2,300.53,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.27,299.9,297.15,293.15,0.0,0.0,292.14,1.0,1.0,1.3,292.14,291.15,303.53,298.58,302.52,300.79,292.14,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.13,410.0,118492.36,0.0,14286.5,1.0,282.02,289.74,301.6,308.0,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22302.3,0.0,1835.04,2275.33,0.0,3241.23,1.0,1.0,0.0,3.0,1.0,0.0
16820100.0,300.56,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.26,300.9,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.27,301.03,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.2,300.5,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.27,299.87,297.15,293.15,0.0,0.0,291.92,1.0,1.0,1.3,291.92,291.15,302.93,298.32,302.13,300.77,291.92,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.15,410.0,118062.49,0.0,14286.55,1.0,281.86,289.55,301.34,307.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22163.1,0.0,1835.04,2275.33,0.0,3331.14,1.0,1.0,0.0,3.0,1.0,0.0
16820400.0,300.52,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.26,300.86,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.27,301.0,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.2,300.47,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.27,299.84,297.15,293.15,0.0,0.0,291.65,1.0,1.0,1.3,291.65,291.15,302.21,298.01,301.66,300.73,291.64,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.15,410.0,117542.66,0.0,14286.64,1.0,281.66,289.32,301.03,307.41,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21990.12,0.0,1835.04,2275.33,0.0,3438.89,1.0,1.0,0.0,3.0,1.0,0.0
16820700.0,300.46,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.26,300.82,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.27,300.96,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.2,300.42,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.27,299.8,297.15,293.15,0.0,0.0,291.33,1.0,1.0,1.3,291.33,291.15,301.39,297.65,301.13,300.69,291.33,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.14,410.0,116952.02,0.0,14286.73,1.0,281.43,289.05,300.68,307.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21791.55,0.0,1835.04,2275.33,0.0,3560.25,1.0,1.0,0.0,3.0,1.0,0.0
16821000.0,300.41,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.26,300.77,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.27,300.92,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.2,300.38,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.27,299.75,297.15,293.15,0.0,0.0,290.99,1.0,1.0,1.3,290.99,291.15,300.54,297.26,300.58,300.64,290.98,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,0.98,0.98,0.0,50.13,410.0,116256.32,0.0,14286.83,1.0,281.17,288.76,300.29,306.6,293.15,293.15,278.15,21714.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21572.14,0.0,1837.5,2275.33,0.0,3688.95,1.0,1.0,0.0,3.0,1.0,0.0
16821300.0,300.43,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.26,300.78,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.27,300.94,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.2,300.39,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.27,299.77,297.15,293.15,0.0,0.0,291.42,1.0,1.0,1.3,291.41,291.15,299.69,296.87,299.7,300.66,291.41,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,71.14,410.0,120234.49,0.0,14288.89,1.0,281.43,289.27,299.9,306.41,293.15,293.15,278.15,21122.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21764.6,0.0,1835.04,2275.33,0.0,3873.29,1.0,1.0,0.0,3.0,1.0,0.0
16821600.0,300.37,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.26,300.73,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.27,300.9,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.2,300.35,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.27,299.73,297.15,293.15,0.0,0.0,290.96,1.0,1.0,1.3,290.96,291.15,298.9,296.49,298.9,300.61,290.96,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.97,0.97,0.0,71.12,410.0,119079.16,0.0,14288.95,1.0,281.11,288.89,299.51,305.96,293.15,293.15,278.15,21770.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21494.27,0.0,1837.73,2275.33,0.0,3994.67,1.0,1.0,0.0,3.0,1.0,0.0
16821900.0,300.31,297.15,293.15,0.0,0.0,290.57,1.0,1.0,0.26,300.67,297.15,293.15,0.0,0.0,290.57,1.0,1.0,0.27,300.84,297.15,293.15,0.0,0.0,290.57,1.0,1.0,0.2,300.29,297.15,293.15,0.0,0.0,290.57,1.0,1.0,0.27,299.68,297.15,293.15,0.0,0.0,290.57,1.0,1.0,1.3,290.57,291.15,298.2,296.16,298.21,300.56,290.56,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.91,0.91,0.0,71.1,410.0,117982.29,0.0,14289.0,1.0,280.81,288.55,299.18,305.55,293.15,293.15,278.15,23947.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21243.84,0.0,1846.8,2275.33,0.0,4089.88,1.0,1.0,0.0,3.0,1.0,0.0
16822200.0,300.24,297.15,293.15,0.0,0.0,290.27,1.0,1.0,0.26,300.62,297.15,293.15,0.0,0.0,290.27,1.0,1.0,0.27,300.79,297.15,293.15,0.0,0.0,290.27,1.0,1.0,0.2,300.24,297.15,293.15,0.0,0.0,290.27,1.0,1.0,0.27,299.62,297.15,293.15,0.0,0.0,290.27,1.0,1.0,1.3,290.27,291.15,297.65,295.91,297.65,300.5,290.27,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.85,0.85,0.0,71.1,410.0,117022.53,0.0,14289.01,1.0,280.53,288.3,298.92,305.22,293.15,293.15,278.45,27905.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98,1.0,0.0,1.0,3.61,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,21029.63,0.0,1863.34,2275.33,0.0,4155.33,1.0,1.0,0.0,3.0,1.0,0.0
16822500.0,300.2,297.15,293.15,0.0,0.0,290.29,1.0,1.0,0.26,300.58,297.15,293.15,0.0,0.0,290.29,1.0,1.0,0.27,300.76,297.15,293.15,0.0,0.0,290.29,1.0,1.0,0.2,300.2,297.15,293.15,0.0,0.0,290.29,1.0,1.0,0.27,299.59,297.15,293.15,0.0,0.0,290.29,1.0,1.0,1.3,290.29,291.15,297.28,295.77,297.28,300.46,290.29,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.8,0.8,0.0,71.1,410.0,112960.4,0.0,14288.99,1.0,280.83,288.38,298.74,304.67,293.15,293.15,279.35,32110.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98,1.0,0.0,1.0,3.57,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,18978.35,0.0,1881.0,2275.33,0.0,4119.21,1.0,1.0,0.0,3.0,1.0,0.0
16822800.0,300.2,297.15,293.15,0.0,0.0,290.53,1.0,1.0,0.26,300.57,297.15,293.15,0.0,0.0,290.53,1.0,1.0,0.27,300.76,297.15,293.15,0.0,0.0,290.53,1.0,1.0,0.2,300.2,297.15,293.15,0.0,0.0,290.53,1.0,1.0,0.27,299.59,297.15,293.15,0.0,0.0,290.53,1.0,1.0,1.3,290.54,291.15,297.15,295.77,297.15,300.46,290.54,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.79,0.79,0.0,71.12,410.0,108477.66,0.0,14288.95,1.0,281.41,288.7,298.75,304.42,293.15,293.15,279.95,33414.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,3.56,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,17913.84,0.0,1886.5,2275.33,0.0,3999.56,1.0,1.0,0.0,3.0,1.0,0.0
16823100.0,300.21,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.26,300.58,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.27,300.77,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.2,300.21,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.27,299.6,297.15,293.15,0.0,0.0,290.89,1.0,1.0,1.3,290.89,291.15,297.15,295.86,297.15,300.47,290.9,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.8,0.8,0.0,71.14,410.0,103704.3,0.0,14288.9,1.0,282.2,289.13,298.83,304.19,293.15,293.15,280.85,32154.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.57,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,16568.2,0.0,1881.19,2275.33,0.0,3862.04,1.0,1.0,0.0,3.0,1.0,0.0
16823400.0,300.23,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.26,300.59,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,300.78,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.2,300.23,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,299.63,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.3,291.18,291.15,297.15,295.94,297.15,300.49,291.18,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.83,0.83,0.0,71.16,410.0,100346.8,0.0,14288.85,1.0,282.8,289.48,298.92,304.14,293.15,293.15,281.45,29876.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.59,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,15983.15,0.0,1871.61,2275.33,0.0,3748.53,1.0,1.0,0.0,3.0,1.0,0.0
16823700.0,300.25,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.26,300.61,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.27,300.8,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.2,300.25,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.27,299.65,297.15,293.15,0.0,0.0,291.51,1.0,1.0,1.3,291.51,291.15,297.15,296.02,297.15,300.51,291.51,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.87,0.87,0.0,71.18,410.0,95675.25,0.0,14288.79,1.0,283.59,289.89,298.99,303.91,293.15,293.15,282.35,26761.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14919.91,0.0,1858.55,2275.33,0.0,3613.53,1.0,1.0,0.0,3.0,1.0,0.0
16824000.0,300.28,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.26,300.63,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.27,300.82,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.2,300.27,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.27,299.68,297.15,293.15,0.0,0.0,291.78,1.0,1.0,1.3,291.78,291.15,297.15,296.09,297.15,300.53,291.78,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.92,0.92,0.0,71.2,410.0,92213.14,0.0,14288.74,1.0,284.19,290.23,299.07,303.85,293.15,293.15,282.95,23840.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14460.54,0.0,1846.35,2275.33,0.0,3490.69,1.0,1.0,0.0,3.0,1.0,0.0
16824300.0,300.26,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.26,300.62,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.27,300.82,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.2,300.27,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.27,299.68,297.15,293.15,0.0,0.0,291.53,1.0,1.0,1.3,291.53,291.15,297.15,296.16,297.15,300.52,291.53,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.92,0.92,0.0,71.21,410.0,98466.67,0.0,14288.69,1.0,283.43,289.9,299.19,304.41,293.15,293.15,282.05,23695.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15820.76,0.0,1845.75,2275.33,0.0,3621.04,1.0,1.0,0.0,3.0,1.0,0.0
16824600.0,300.23,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.26,300.59,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.27,300.78,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.2,300.24,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.27,299.65,297.15,293.15,0.0,0.0,291.33,1.0,1.0,1.3,291.33,291.15,297.15,296.22,297.15,300.49,291.33,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.92,0.92,0.0,71.23,410.0,103333.27,0.0,14288.64,1.0,282.85,289.63,299.24,304.68,293.15,293.15,281.45,24038.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16684.91,0.0,1847.18,2275.33,0.0,3722.56,1.0,1.0,0.0,3.0,1.0,0.0
16824900.0,300.18,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.26,300.55,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.27,300.74,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.2,300.21,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.27,299.61,297.15,293.15,0.0,0.0,291.07,1.0,1.0,1.3,291.06,291.15,297.15,296.28,297.15,300.45,291.06,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.89,0.89,0.0,71.25,410.0,109373.61,0.0,14288.59,1.0,282.08,289.29,299.3,305.12,293.15,293.15,280.55,25138.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18290.71,0.0,1851.76,2275.33,0.0,3827.51,1.0,1.0,0.0,3.0,1.0,0.0
16825200.0,300.16,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.26,300.52,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.27,300.72,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.2,300.19,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.27,299.59,297.15,293.15,0.0,0.0,291.27,1.0,1.0,1.3,291.27,291.15,297.15,296.32,297.15,300.42,291.28,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.91,0.91,0.0,71.26,410.0,106287.53,0.0,14288.55,1.0,282.57,289.54,299.3,304.85,293.15,293.15,281.15,24201.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17267.87,0.0,1847.86,2275.33,0.0,3756.29,1.0,1.0,0.0,3.0,1.0,0.0
16825500.0,300.14,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.26,300.5,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,300.69,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.2,300.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,299.57,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.3,291.17,291.15,297.15,296.36,297.15,300.4,291.17,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.28,410.0,108849.71,0.0,14288.51,1.0,282.27,289.4,299.34,305.02,293.15,293.15,280.85,24765.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17735.74,0.0,1850.21,2275.33,0.0,3803.18,1.0,1.0,0.0,3.0,1.0,0.0
16825800.0,300.12,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.26,300.48,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,300.67,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.2,300.15,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,299.55,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.3,291.21,291.15,297.15,296.38,297.15,300.38,291.21,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.91,0.91,0.0,71.29,410.0,108802.12,0.0,14288.48,1.0,282.31,289.45,299.37,305.08,293.15,293.15,280.85,24456.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17875.51,0.0,1848.92,2275.33,0.0,3788.82,1.0,1.0,0.0,3.0,1.0,0.0
16826100.0,300.1,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.26,300.46,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,300.65,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.2,300.13,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,299.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.3,291.14,291.15,297.15,296.4,297.15,300.36,291.14,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.3,410.0,110505.62,0.0,14288.46,1.0,282.09,289.36,299.41,305.29,293.15,293.15,280.55,24617.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18548.87,0.0,1849.59,2275.33,0.0,3811.12,1.0,1.0,0.0,3.0,1.0,0.0
16826400.0,300.08,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,300.44,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,300.62,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,300.12,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,299.52,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,297.15,296.41,297.15,300.34,291.13,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.3,410.0,110848.06,0.0,14288.45,1.0,282.05,289.34,299.42,305.29,293.15,293.15,280.55,24753.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18477.06,0.0,1850.16,2275.33,0.0,3822.71,1.0,1.0,0.0,3.0,1.0,0.0
16826700.0,300.05,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.26,300.41,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,300.59,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.2,300.09,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,299.5,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.3,291.2,291.15,297.15,296.41,297.15,300.31,291.2,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.91,0.91,0.0,71.3,410.0,109294.87,0.0,14288.44,1.0,282.27,289.43,299.38,305.07,293.15,293.15,280.85,24648.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17824.6,0.0,1849.72,2275.33,0.0,3799.76,1.0,1.0,0.0,3.0,1.0,0.0
16827000.0,300.03,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.26,300.4,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,300.57,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.2,300.08,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,299.49,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.3,291.22,291.15,297.15,296.41,297.15,300.29,291.22,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.91,0.91,0.0,71.3,410.0,109001.22,0.0,14288.44,1.0,282.31,289.46,299.4,305.11,293.15,293.15,280.85,24365.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17923.86,0.0,1848.54,2275.33,0.0,3788.97,1.0,1.0,0.0,3.0,1.0,0.0
16827300.0,300.0,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.26,300.37,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.27,300.53,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.2,300.05,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.27,299.46,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.3,291.1,291.15,297.15,296.41,297.15,300.26,291.1,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.89,0.89,0.0,71.31,410.0,111215.31,0.0,14288.43,1.0,282.0,289.3,299.4,305.21,293.15,293.15,280.55,25234.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18334.91,0.0,1852.17,2275.33,0.0,3837.15,1.0,1.0,0.0,3.0,1.0,0.0
16827600.0,299.98,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,300.35,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,300.51,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,300.03,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,299.45,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,297.15,296.41,297.15,300.24,291.13,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.31,410.0,110820.51,0.0,14288.41,1.0,282.05,289.34,299.42,305.28,293.15,293.15,280.55,24922.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18470.59,0.0,1850.86,2275.33,0.0,3822.64,1.0,1.0,0.0,3.0,1.0,0.0
16827900.0,299.96,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.26,300.32,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,300.48,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.2,300.01,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,299.44,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.3,291.2,291.15,297.15,296.41,297.15,300.22,291.21,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.91,0.91,0.0,71.32,410.0,109282.84,0.0,14288.41,1.0,282.27,289.43,299.39,305.1,293.15,293.15,280.85,24592.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17838.17,0.0,1849.49,2275.33,0.0,3799.75,1.0,1.0,0.0,3.0,1.0,0.0
16828200.0,299.94,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.26,300.3,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,300.45,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.2,299.99,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,299.42,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.3,291.22,291.15,297.15,296.41,297.15,300.2,291.22,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.91,0.91,0.0,71.32,410.0,109007.73,0.0,14288.38,1.0,282.31,289.46,299.4,305.11,293.15,293.15,280.85,24323.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17925.23,0.0,1848.36,2275.33,0.0,3789.16,1.0,1.0,0.0,3.0,1.0,0.0
16828500.0,299.91,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.26,300.27,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.27,300.42,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.2,299.96,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.27,299.39,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.3,291.1,291.15,297.15,296.41,297.15,300.16,291.1,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.89,0.89,0.0,71.34,410.0,111222.48,0.0,14288.35,1.0,282.0,289.3,299.4,305.21,293.15,293.15,280.55,25188.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18336.46,0.0,1851.97,2275.33,0.0,3837.28,1.0,1.0,0.0,3.0,1.0,0.0
16828800.0,299.89,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,300.25,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,300.39,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,299.94,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,299.38,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,297.15,296.41,297.15,300.14,291.13,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.35,410.0,110827.19,0.0,14288.32,1.0,282.05,289.34,299.42,305.28,293.15,293.15,280.55,24879.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18472.04,0.0,1850.68,2275.33,0.0,3822.76,1.0,1.0,0.0,3.0,1.0,0.0
16829100.0,299.87,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.26,300.23,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,300.37,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.2,299.92,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,299.36,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.3,291.2,291.15,297.15,296.41,297.15,300.12,291.2,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.91,0.91,0.0,71.36,410.0,109288.84,0.0,14288.29,1.0,282.27,289.43,299.39,305.1,293.15,293.15,280.85,24552.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17839.43,0.0,1849.32,2275.33,0.0,3799.87,1.0,1.0,0.0,3.0,1.0,0.0
16829400.0,299.84,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.26,300.2,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.27,300.34,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.2,299.9,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.27,299.34,297.15,293.15,0.0,0.0,291.02,1.0,1.0,1.3,291.02,291.15,297.15,296.41,297.15,300.09,291.02,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.89,0.89,0.0,71.37,410.0,112763.37,0.0,14288.26,1.0,281.78,289.2,299.42,305.41,293.15,293.15,280.25,25439.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19002.46,0.0,1853.02,2275.33,0.0,3859.87,1.0,1.0,0.0,3.0,1.0,0.0
16829700.0,299.82,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.26,300.18,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,300.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.2,299.88,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,299.33,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.3,291.15,291.15,297.15,296.41,297.15,300.07,291.15,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.38,410.0,110542.41,0.0,14288.24,1.0,282.09,289.37,299.42,305.29,293.15,293.15,280.55,24682.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18557.74,0.0,1849.86,2275.33,0.0,3811.98,1.0,1.0,0.0,3.0,1.0,0.0
16830000.0,299.8,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,300.16,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,300.29,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,299.86,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,299.31,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,297.15,296.41,297.15,300.05,291.13,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.38,410.0,110833.59,0.0,14288.23,1.0,282.05,289.34,299.42,305.28,293.15,293.15,280.55,24836.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18473.81,0.0,1850.51,2275.33,0.0,3823.02,1.0,1.0,0.0,3.0,1.0,0.0
16830300.0,300.7,303.15,285.15,0.0,0.0,293.36,1.0,0.31,0.0,300.87,303.15,285.15,0.0,0.0,293.38,1.0,0.36,0.0,301.07,303.15,285.15,0.0,0.0,293.39,1.0,0.41,0.0,300.58,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.18,303.15,297.15,296.41,299.36,299.72,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,395.95,146.83,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16830600.0,301.04,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.18,303.15,297.15,296.41,299.36,299.72,289.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,15.91,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16830900.0,301.21,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.18,303.15,297.15,296.41,299.36,299.72,290.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,12.9,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
