time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16831200.0,301.3,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.18,303.15,297.15,296.41,299.37,299.72,290.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,10.96,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16831500.0,301.35,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.18,303.15,297.15,296.41,299.37,299.72,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,9.27,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16831800.0,301.37,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.18,303.15,297.15,296.41,299.37,299.72,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,7.84,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16832100.0,301.39,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.18,303.15,297.15,296.41,299.37,299.72,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,6.63,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16832400.0,301.4,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.18,303.15,297.15,296.41,299.37,299.72,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,5.61,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16832700.0,301.4,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.18,303.15,297.15,296.41,299.37,299.72,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,4.75,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833000.0,301.41,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.18,303.15,297.15,296.41,299.36,299.72,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,4.13,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833300.0,301.41,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.18,303.15,297.15,296.41,299.36,299.72,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,3.47,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833600.0,301.42,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.18,303.15,297.15,296.41,299.36,299.72,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,2.96,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833900.0,301.42,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.18,303.15,297.15,296.41,299.36,299.72,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,2.47,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16834200.0,301.43,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.18,303.15,297.15,296.41,299.36,299.72,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,2.1,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16834500.0,301.43,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.18,303.15,297.15,296.41,299.36,299.72,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,1.79,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16834800.0,301.44,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.18,303.15,297.15,296.41,299.36,299.72,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,1.52,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16835100.0,301.44,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.18,303.15,297.15,296.41,299.36,299.72,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,1.3,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16835400.0,301.45,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.19,303.15,297.15,296.41,299.36,299.72,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,1.15,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16835700.0,301.45,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.19,303.15,297.15,296.41,299.36,299.72,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.94,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836000.0,301.45,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.19,303.15,297.15,296.41,299.36,299.72,291.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.8,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836300.0,301.45,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.19,303.15,297.15,296.41,299.36,299.72,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.69,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836600.0,301.44,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.19,303.15,297.15,296.41,299.36,299.72,291.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.59,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836900.0,301.44,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.19,303.15,297.15,296.41,299.36,299.72,291.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.5,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16837200.0,301.44,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.19,303.15,297.15,296.41,299.36,299.72,291.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.43,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16837500.0,301.44,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.19,303.15,297.15,296.41,299.36,299.72,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.36,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16837800.0,301.44,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.19,303.15,297.14,296.41,299.36,299.72,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.31,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16838100.0,301.44,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.19,303.15,297.13,296.41,299.36,299.72,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.27,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16838400.0,301.44,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.19,303.15,297.12,296.41,299.36,299.72,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.23,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16838700.0,301.43,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.19,303.15,297.11,296.42,299.36,299.72,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.2,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839000.0,301.43,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.19,303.15,297.1,296.42,299.36,299.72,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.18,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839300.0,301.43,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.19,303.15,297.09,296.42,299.36,299.72,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.15,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839600.0,301.43,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.19,303.15,297.08,296.43,299.36,299.72,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.13,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839900.0,301.42,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.19,303.15,297.07,296.43,299.36,299.72,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.13,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16840200.0,301.42,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.19,303.15,297.06,296.43,299.36,299.72,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.12,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16840500.0,301.42,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.19,303.15,297.05,296.43,299.36,299.72,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.03,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16840800.0,301.41,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.19,303.15,297.05,296.43,299.36,299.72,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.01,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16841100.0,301.41,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.19,303.15,297.05,296.43,299.36,299.72,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.01,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16841400.0,301.41,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.19,303.15,297.06,296.43,299.36,299.72,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.02,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16841700.0,301.41,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.19,303.15,297.07,296.43,299.36,299.72,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.04,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842000.0,301.4,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.19,303.15,297.08,296.43,299.36,299.72,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,410.0,0.07,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842300.0,301.4,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.19,303.15,297.09,296.42,299.36,299.72,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.01,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842600.0,301.4,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.19,303.15,297.1,296.42,299.36,299.72,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.86,410.0,0.03,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842900.0,301.4,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.19,303.15,297.11,296.42,299.36,299.72,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,0.04,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16843200.0,301.39,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.19,303.15,297.12,296.41,299.36,299.72,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.89,410.0,0.01,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16843500.0,301.39,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.19,303.15,297.13,296.41,299.36,299.72,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.91,410.0,0.01,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16843800.0,301.39,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.19,303.15,297.14,296.41,299.36,299.72,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.01,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16844100.0,301.38,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.19,303.15,297.15,296.41,299.36,299.72,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.94,410.0,0.02,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16844400.0,301.38,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.19,303.15,297.15,296.41,299.36,299.72,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.03,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16844700.0,301.38,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.19,303.15,297.15,296.41,299.36,299.72,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.02,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845000.0,301.38,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.19,303.15,297.15,296.41,299.36,299.72,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.02,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845300.0,301.37,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.19,303.15,297.15,296.41,299.36,299.72,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.01,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845600.0,301.37,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.19,303.15,297.15,296.41,299.36,299.72,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.01,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845900.0,301.37,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.19,303.15,297.15,296.41,299.36,299.72,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.01,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16846200.0,301.36,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.19,303.15,297.15,296.41,299.36,299.72,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.02,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16846500.0,301.36,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.19,303.15,297.15,296.41,299.36,299.72,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.01,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16846800.0,301.36,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.19,303.15,297.15,296.41,299.36,299.72,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.01,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16847100.0,301.35,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.19,303.15,297.15,296.41,299.36,299.72,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.01,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16847400.0,301.35,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.19,303.15,297.15,296.41,299.36,299.72,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.01,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16847700.0,301.35,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.19,303.15,297.15,296.41,299.36,299.72,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.01,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848000.0,301.34,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.19,303.15,297.15,296.41,299.36,299.72,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.01,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848300.0,301.34,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.18,303.15,297.15,296.41,299.36,299.72,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.0,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848600.0,301.33,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.18,303.15,297.15,296.41,299.36,299.72,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.99,410.0,0.0,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848900.0,301.33,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.18,303.15,297.15,296.41,299.36,299.72,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.01,410.0,0.02,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16849200.0,301.33,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.18,303.15,297.15,296.41,299.36,299.72,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.04,410.0,0.02,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16849500.0,301.33,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.18,303.15,297.15,296.41,299.36,299.72,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.07,410.0,0.02,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16849800.0,301.33,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.18,303.15,297.15,296.41,299.36,299.72,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.11,410.0,0.02,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16850100.0,301.33,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.18,303.15,297.15,296.41,299.36,299.72,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.03,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16850400.0,301.32,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.18,303.15,297.15,296.41,299.36,299.72,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2,410.0,0.03,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16850700.0,301.32,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.18,303.15,297.15,296.41,299.36,299.72,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.25,410.0,0.04,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16851000.0,301.32,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.18,303.15,297.15,296.41,299.36,299.72,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3,410.0,0.01,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16851300.0,301.32,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.18,303.15,297.15,296.41,299.36,299.72,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.34,410.0,0.01,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16851600.0,301.31,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.19,303.15,297.15,296.41,299.36,299.72,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.38,410.0,0.1,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16851900.0,301.31,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.18,303.15,297.15,296.41,299.36,299.72,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.49,410.0,0.0,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16852200.0,301.31,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.18,303.15,297.15,296.41,299.36,299.72,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.65,410.0,0.09,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16852500.0,301.31,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,294.18,303.15,297.15,296.41,299.36,299.72,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.17,410.0,0.07,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16852800.0,301.3,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,294.17,303.15,297.15,296.41,299.37,299.72,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.0,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16853100.0,301.3,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,294.17,303.15,297.15,296.41,299.36,299.72,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.02,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16853400.0,301.3,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,294.16,303.15,297.15,296.41,299.37,299.72,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.0,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16853700.0,301.29,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,294.16,303.15,297.15,296.41,299.37,299.72,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.0,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854000.0,301.29,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,294.16,303.15,297.15,296.41,299.37,299.72,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.0,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854300.0,301.29,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,294.16,303.15,297.15,296.41,299.37,299.72,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.87,410.0,0.0,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854600.0,301.29,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,294.16,303.15,297.15,296.41,299.37,299.72,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.0,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854900.0,301.29,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,294.15,303.15,297.15,296.41,299.37,299.72,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.0,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16855200.0,301.28,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,294.14,303.15,297.15,296.41,299.37,299.72,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16855500.0,301.28,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,294.14,303.15,297.15,296.41,299.37,299.72,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
