time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16855800.0,301.28,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,294.14,303.15,297.15,296.41,299.37,299.72,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.01,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16856100.0,301.28,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,294.14,303.15,297.15,296.41,299.37,299.72,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.01,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16856400.0,301.27,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,294.14,303.15,297.15,296.41,299.37,299.72,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.02,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16856700.0,301.27,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,294.14,303.15,297.15,296.41,299.37,299.72,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.01,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857000.0,301.27,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,294.14,303.15,297.15,296.41,299.37,299.72,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.01,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857300.0,301.27,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,294.14,303.15,297.15,296.41,299.37,299.72,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857600.0,301.27,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,294.13,303.15,297.15,296.41,299.37,299.73,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857900.0,301.26,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,294.12,303.15,297.15,296.41,299.37,299.73,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16858200.0,301.26,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,294.12,303.15,297.15,296.41,299.37,299.73,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16858500.0,301.26,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,294.12,303.15,297.15,296.41,299.37,299.73,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16858800.0,301.26,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,294.12,303.15,297.15,296.41,299.37,299.73,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16859100.0,301.25,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,294.12,303.15,297.15,296.41,299.37,299.73,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.01,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16859400.0,301.25,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,294.12,303.15,297.15,296.41,299.37,299.73,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.03,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16859700.0,301.25,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,294.12,303.15,297.15,296.41,299.37,299.73,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860000.0,301.25,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,294.12,303.15,297.15,296.41,299.37,299.73,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860300.0,301.24,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,294.12,303.15,297.15,296.41,299.37,299.73,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860600.0,301.24,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,294.12,303.15,297.15,296.41,299.37,299.73,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860900.0,301.24,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,294.12,303.15,297.15,296.41,299.37,299.73,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16861200.0,301.23,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,294.12,303.15,297.15,296.41,299.37,299.73,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.02,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16861500.0,301.23,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,294.12,303.15,297.15,296.41,299.37,299.73,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.0,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16861800.0,301.23,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,294.12,303.15,297.15,296.41,299.37,299.73,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.01,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16862100.0,301.23,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,294.12,303.15,297.15,296.41,299.37,299.73,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.01,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16862400.0,301.22,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,294.12,303.15,297.15,296.41,299.37,299.73,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.01,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16862700.0,301.22,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,294.12,303.15,297.15,296.41,299.37,299.73,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.01,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863000.0,301.22,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,294.12,303.15,297.15,296.41,299.37,299.73,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.01,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863300.0,301.22,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,294.12,303.15,297.15,296.41,299.37,299.73,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.01,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863600.0,301.21,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,294.12,303.15,297.15,296.41,299.37,299.73,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,0.01,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863900.0,301.21,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,294.12,303.15,297.15,296.41,299.37,299.73,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,0.01,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16864200.0,301.21,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,294.12,303.15,297.15,296.41,299.37,299.73,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.01,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16864500.0,301.21,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,294.12,303.15,297.15,296.41,299.37,299.73,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.02,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16864800.0,301.2,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,294.12,303.15,297.15,296.41,299.37,299.73,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.01,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16865100.0,301.2,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,294.12,303.15,297.15,296.41,299.37,299.73,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.01,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16865400.0,301.2,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,294.12,303.15,297.15,296.41,299.37,299.73,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.01,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16865700.0,301.2,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,294.12,303.15,297.15,296.41,299.37,299.73,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.02,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866000.0,301.2,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,294.12,303.15,297.15,296.41,299.37,299.73,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.01,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866300.0,301.2,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,294.12,303.15,297.17,296.42,299.37,299.73,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,0.01,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866600.0,301.2,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,294.12,303.15,297.21,296.47,299.37,299.73,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.03,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866900.0,301.21,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,294.12,303.15,297.28,296.54,299.37,299.73,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.04,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16867200.0,301.21,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,294.12,303.15,297.37,296.63,299.37,299.73,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.02,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16867500.0,301.22,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,294.12,303.15,297.48,296.73,299.37,299.73,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.02,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16867800.0,301.22,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,294.12,303.15,297.59,296.84,299.37,299.73,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.0,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16868100.0,301.23,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,294.12,303.15,297.7,296.95,299.37,299.73,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.02,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16868400.0,301.23,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,294.12,303.15,297.82,297.06,299.37,299.73,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.02,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16868700.0,301.24,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,294.12,303.15,297.92,297.17,299.37,299.73,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.02,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869000.0,301.25,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,294.12,303.15,298.02,297.26,299.37,299.73,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.01,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869300.0,301.25,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,294.12,303.15,298.1,297.34,299.37,299.73,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.01,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869600.0,301.26,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,294.12,303.15,298.15,297.39,299.37,299.73,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.0,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869900.0,301.27,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,294.12,303.15,298.19,297.43,299.37,299.73,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.02,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16870200.0,301.28,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,294.12,303.15,298.22,297.46,299.37,299.73,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16870500.0,301.29,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,294.12,303.15,298.24,297.48,299.37,299.73,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.01,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16870800.0,301.3,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,294.12,303.15,298.26,297.49,299.37,299.73,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.02,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16871100.0,301.31,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,294.12,303.15,298.28,297.5,299.37,299.73,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.02,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16871400.0,301.32,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,294.12,303.15,298.3,297.51,299.37,299.73,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.02,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16871700.0,301.34,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,294.12,303.15,298.31,297.52,299.37,299.73,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.02,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872000.0,301.35,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,294.12,303.15,298.33,297.52,299.37,299.73,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,0.02,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872300.0,301.36,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,294.12,303.15,298.35,297.53,299.37,299.73,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.02,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872600.0,301.38,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,294.12,303.15,298.38,297.53,299.37,299.73,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.02,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872900.0,301.39,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,294.12,303.15,298.41,297.54,299.37,299.73,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.02,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16873200.0,301.41,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,294.12,303.15,298.45,297.56,299.37,299.73,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.05,0.0,0.0,0.0,282.05,289.34,299.86,303.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16873500.0,300.95,297.15,293.15,0.0,0.0,295.63,1.0,1.0,0.26,301.02,297.15,293.15,0.0,0.0,295.63,1.0,1.0,0.27,301.05,297.15,293.15,0.0,0.0,295.63,1.0,1.0,0.2,300.89,297.15,293.15,0.0,0.0,295.63,1.0,1.0,0.27,300.65,297.15,293.15,0.0,0.0,295.63,1.0,1.0,1.3,295.57,291.15,298.5,297.57,298.49,300.99,295.53,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.83,0.83,0.0,71.29,410.0,51156.69,0.0,14288.48,1.0,283.6,294.02,302.83,305.24,293.15,293.15,283.15,3755.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37,1.0,0.0,1.0,1.35,1.64,0.08,5.27,4.12,1.15,0.0,0.0,0.0,9548.13,0.0,97.15,2277.76,0.0,226.9,0.37,1.0,0.0,3.0,1.0,0.0
16873800.0,300.52,297.15,293.15,0.0,0.0,294.54,1.0,1.0,0.26,300.63,297.15,293.15,0.0,0.0,294.54,1.0,1.0,0.27,300.65,297.15,293.15,0.0,0.0,294.54,1.0,1.0,0.2,300.49,297.15,293.15,0.0,0.0,294.54,1.0,1.0,0.27,300.19,297.15,293.15,0.0,0.0,294.54,1.0,1.0,1.3,294.53,291.15,298.54,297.58,298.54,300.58,294.52,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.91,0.91,0.0,71.29,410.0,71299.48,0.0,14288.48,1.0,284.71,292.59,300.89,304.63,293.15,293.15,283.15,8673.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.18,2.63,0.18,5.29,4.13,1.16,0.0,0.0,0.0,12012.0,0.0,394.35,2275.33,0.0,2111.0,0.6,1.0,0.0,3.0,1.0,0.0
16874100.0,300.3,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.26,300.43,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.27,300.43,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.2,300.28,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.27,299.94,297.15,293.15,0.0,0.0,293.79,1.0,1.0,1.3,293.79,291.15,298.59,297.6,298.59,300.37,293.78,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.99,0.99,0.0,71.29,410.0,87336.94,0.0,14288.49,1.0,284.64,291.94,300.71,305.21,293.15,293.15,283.15,13131.89,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.87,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,14179.63,0.0,877.89,2275.33,0.0,2714.19,0.78,1.0,0.0,3.0,1.0,0.0
16874400.0,300.18,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.26,300.3,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.27,300.31,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.2,300.16,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.27,299.79,297.15,293.15,0.0,0.0,293.29,1.0,1.0,1.3,293.28,291.15,298.64,297.61,298.64,300.24,293.28,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.28,410.0,97814.68,0.0,14288.49,1.0,284.57,291.5,300.67,305.75,293.15,293.15,283.15,17899.6,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.38,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,15813.69,0.0,1431.52,2275.33,0.0,3051.31,0.92,1.0,0.0,3.0,1.0,0.0
16874700.0,300.11,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.26,300.23,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.27,300.22,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.2,300.08,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.27,299.71,297.15,293.15,0.0,0.0,293.01,1.0,1.0,1.3,293.01,291.15,298.69,297.62,298.69,300.17,293.01,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.28,410.0,103341.74,0.0,14288.5,1.0,284.54,291.26,300.64,306.07,293.15,293.15,283.15,21122.89,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16728.38,0.0,1835.04,2275.33,0.0,3225.84,1.0,1.0,0.0,3.0,1.0,0.0
16875000.0,300.09,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.26,300.19,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.27,300.19,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.2,300.05,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.27,299.66,297.15,293.15,0.0,0.0,293.03,1.0,1.0,1.3,293.03,291.15,298.75,297.63,298.75,300.13,293.03,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.28,410.0,103422.62,0.0,14288.5,1.0,284.54,291.27,300.63,306.06,293.15,293.15,283.15,21122.89,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16729.4,0.0,1835.04,2275.33,0.0,3248.78,1.0,1.0,0.0,3.0,1.0,0.0
16875300.0,300.09,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.26,300.18,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.27,300.17,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.2,300.03,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.27,299.64,297.15,293.15,0.0,0.0,293.04,1.0,1.0,1.3,293.04,291.15,298.81,297.64,298.81,300.12,293.04,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.28,410.0,103503.95,0.0,14288.51,1.0,284.54,291.28,300.64,306.07,293.15,293.15,283.15,21122.89,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16745.31,0.0,1835.04,2275.33,0.0,3247.83,1.0,1.0,0.0,3.0,1.0,0.0
16875600.0,300.09,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.26,300.17,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.27,300.16,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.2,300.03,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.27,299.63,297.15,293.15,0.0,0.0,293.05,1.0,1.0,1.3,293.05,291.15,298.87,297.65,298.87,300.11,293.05,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.28,410.0,103591.68,0.0,14288.51,1.0,284.54,291.28,300.65,306.09,293.15,293.15,283.15,21122.89,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16763.68,0.0,1835.04,2275.33,0.0,3245.77,1.0,1.0,0.0,3.0,1.0,0.0
16875900.0,300.09,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.26,300.16,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.27,300.15,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.2,300.02,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.27,299.62,297.15,293.15,0.0,0.0,292.96,1.0,1.0,1.3,292.95,291.15,298.93,297.66,298.93,300.11,292.95,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.28,410.0,106090.7,0.0,14288.52,1.0,284.23,291.15,300.68,306.31,293.15,293.15,282.75,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17460.07,0.0,1835.04,2275.33,0.0,3284.83,1.0,1.0,0.0,3.0,1.0,0.0
16876200.0,300.07,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.26,300.14,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.27,300.12,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.2,300.0,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.27,299.59,297.15,293.15,0.0,0.0,292.73,1.0,1.0,1.3,292.73,291.15,299.0,297.67,299.0,300.09,292.73,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.27,410.0,110740.57,0.0,14288.52,1.0,283.64,290.85,300.69,306.55,293.15,293.15,282.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18341.31,0.0,1835.04,2275.33,0.0,3373.83,1.0,1.0,0.0,3.0,1.0,0.0
16876500.0,300.05,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.26,300.11,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.27,300.09,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.2,299.97,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.27,299.56,297.15,293.15,0.0,0.0,292.46,1.0,1.0,1.3,292.45,291.15,299.07,297.69,299.07,300.06,292.45,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.27,410.0,116795.37,0.0,14288.52,1.0,282.87,290.48,300.71,306.95,293.15,293.15,281.25,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20066.63,0.0,1835.04,2275.33,0.0,3468.6,1.0,1.0,0.0,3.0,1.0,0.0
16876800.0,300.03,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.26,300.08,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.27,300.06,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.2,299.94,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.27,299.52,297.15,293.15,0.0,0.0,292.23,1.0,1.0,1.3,292.23,291.15,299.15,297.71,299.15,300.03,292.23,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.27,410.0,121461.2,0.0,14288.53,1.0,282.29,290.19,300.72,307.2,293.15,293.15,280.65,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21235.95,0.0,1835.04,2275.33,0.0,3539.69,1.0,1.0,0.0,3.0,1.0,0.0
16877100.0,300.02,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.26,300.06,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.27,300.04,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.2,299.92,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.27,299.5,297.15,293.15,0.0,0.0,292.17,1.0,1.0,1.3,292.17,291.15,299.23,297.74,299.23,300.01,292.17,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.27,410.0,123385.38,0.0,14288.53,1.0,282.06,290.09,300.74,307.32,293.15,293.15,279.75,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22330.49,0.0,1835.04,2275.33,0.0,3564.8,1.0,1.0,0.0,3.0,1.0,0.0
16877400.0,300.04,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.26,300.07,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.27,300.04,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.2,299.92,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.27,299.5,297.15,293.15,0.0,0.0,292.21,1.0,1.0,1.3,292.21,291.15,299.33,297.77,299.33,300.02,292.21,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.27,410.0,123508.69,0.0,14288.54,1.0,282.09,290.12,300.77,307.35,293.15,293.15,279.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22352.82,0.0,1835.04,2275.33,0.0,3554.6,1.0,1.0,0.0,3.0,1.0,0.0
16877700.0,300.07,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.26,300.08,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.27,300.05,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.2,299.94,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.27,299.51,297.15,293.15,0.0,0.0,292.26,1.0,1.0,1.3,292.26,291.15,299.43,297.81,299.43,300.04,292.26,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.26,410.0,123639.12,0.0,14288.55,1.0,282.12,290.16,300.81,307.4,293.15,293.15,278.25,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22381.76,0.0,1835.04,2275.33,0.0,3541.45,1.0,1.0,0.0,3.0,1.0,0.0
16878000.0,300.1,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.26,300.1,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.27,300.06,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.2,299.95,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.27,299.52,297.15,293.15,0.0,0.0,292.31,1.0,1.0,1.3,292.31,291.15,299.53,297.86,299.53,300.06,292.31,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.26,410.0,123781.73,0.0,14288.57,1.0,282.15,290.21,300.85,307.45,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22414.62,0.0,1835.04,2275.33,0.0,3526.94,1.0,1.0,0.0,3.0,1.0,0.0
16878300.0,300.14,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.26,300.12,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.27,300.08,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.2,299.97,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.27,299.54,297.15,293.15,0.0,0.0,292.37,1.0,1.0,1.3,292.37,291.15,299.64,297.9,299.64,300.08,292.37,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.25,410.0,123931.45,0.0,14288.59,1.0,282.19,290.25,300.9,307.51,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22450.05,0.0,1835.04,2275.33,0.0,3511.71,1.0,1.0,0.0,3.0,1.0,0.0
16878600.0,300.17,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.26,300.14,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.27,300.1,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.2,299.99,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.27,299.55,297.15,293.15,0.0,0.0,292.43,1.0,1.0,1.3,292.43,291.15,299.75,297.95,299.75,300.1,292.43,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.24,410.0,124082.84,0.0,14288.6,1.0,282.23,290.3,300.95,307.56,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22486.7,0.0,1835.04,2275.33,0.0,3496.29,1.0,1.0,0.0,3.0,1.0,0.0
16878900.0,300.2,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.26,300.17,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.27,300.12,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.2,300.02,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.27,299.57,297.15,293.15,0.0,0.0,292.49,1.0,1.0,1.3,292.49,291.15,299.87,298.0,299.86,300.13,292.49,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.24,410.0,124230.35,0.0,14288.63,1.0,282.27,290.35,301.0,307.62,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22523.24,0.0,1835.04,2275.33,0.0,3481.27,1.0,1.0,0.0,3.0,1.0,0.0
16879200.0,300.24,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.26,300.19,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.27,300.14,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.2,300.04,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.27,299.59,297.15,293.15,0.0,0.0,292.55,1.0,1.0,1.3,292.55,291.15,299.97,298.05,299.97,300.16,292.55,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.23,410.0,124368.55,0.0,14288.65,1.0,282.31,290.4,301.04,307.68,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22558.3,0.0,1835.04,2275.33,0.0,3467.18,1.0,1.0,0.0,3.0,1.0,0.0
16879500.0,300.27,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.26,300.22,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.27,300.16,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.2,300.06,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.27,299.61,297.15,293.15,0.0,0.0,292.6,1.0,1.0,1.3,292.6,291.15,300.08,298.09,300.08,300.18,292.6,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.22,410.0,124491.98,0.0,14288.67,1.0,282.34,290.44,301.09,307.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22590.63,0.0,1835.04,2275.33,0.0,3454.61,1.0,1.0,0.0,3.0,1.0,0.0
16879800.0,300.3,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.26,300.24,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.27,300.18,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.2,300.09,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.27,299.63,297.15,293.15,0.0,0.0,292.65,1.0,1.0,1.3,292.65,291.15,300.18,298.13,300.18,300.21,292.65,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.21,410.0,124595.09,0.0,14288.69,1.0,282.37,290.48,301.12,307.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22618.74,0.0,1835.04,2275.33,0.0,3444.04,1.0,1.0,0.0,3.0,1.0,0.0
