time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16880100.0,300.33,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.26,300.27,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.27,300.2,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.2,300.11,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.27,299.65,297.15,293.15,0.0,0.0,292.68,1.0,1.0,1.3,292.68,291.15,300.27,298.15,300.27,300.23,292.68,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.2,410.0,124672.52,0.0,14288.71,1.0,282.4,290.51,301.15,307.81,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22641.37,0.0,1835.04,2275.33,0.0,3436.08,1.0,1.0,0.0,3.0,1.0,0.0
16880400.0,300.36,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.26,300.3,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.27,300.22,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.2,300.13,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.27,299.67,297.15,293.15,0.0,0.0,292.71,1.0,1.0,1.3,292.71,291.15,300.35,298.17,300.35,300.26,292.71,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,71.2,410.0,124718.86,0.0,14288.73,1.0,282.41,290.53,301.17,307.83,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22657.07,0.0,1835.04,2275.33,0.0,3431.2,1.0,1.0,0.0,3.0,1.0,0.0
16880700.0,300.22,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.25,300.19,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.27,300.1,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.2,300.03,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.27,299.54,297.15,293.15,0.0,0.0,290.93,1.0,1.0,1.26,290.93,291.15,300.42,298.18,300.25,300.14,290.94,1.0,1.0,0.08,0.08,0.92,0.08,5.99,1.19,4.79,-1.18,0.95,0.95,0.0,-97.98,410.0,114660.39,0.0,14040.22,1.0,281.32,288.8,301.16,307.3,293.15,293.15,278.15,22476.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21662.97,0.0,1840.67,2275.33,0.0,3315.06,1.0,1.0,0.0,3.0,1.0,0.0
16881000.0,300.24,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.25,300.21,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,300.11,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.2,300.04,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,299.56,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.27,291.12,291.15,300.49,298.19,300.31,300.15,291.12,1.0,1.0,0.09,0.09,0.91,0.09,6.03,1.36,4.67,-1.34,0.97,0.97,0.0,-33.59,410.0,115493.8,0.0,14104.33,1.0,281.44,288.97,301.19,307.38,293.15,293.15,278.15,22054.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21772.52,0.0,1838.91,2275.33,0.0,3304.26,1.0,1.0,0.0,3.0,1.0,0.0
16881300.0,300.25,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.26,300.21,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,300.11,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.2,300.04,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,299.55,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.28,291.22,291.15,300.56,298.19,300.35,300.16,291.22,1.0,1.0,0.1,0.1,0.9,0.1,6.06,1.49,4.58,-1.46,0.98,0.98,0.0,-2.22,410.0,115986.21,0.0,14148.94,1.0,281.5,289.06,301.19,307.42,293.15,293.15,278.15,21706.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21832.65,0.0,1837.47,2275.33,0.0,3312.97,1.0,1.0,0.0,3.0,1.0,0.0
16881600.0,300.25,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.26,300.21,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.27,300.11,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.2,300.04,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.27,299.54,297.15,293.15,0.0,0.0,291.29,1.0,1.0,1.28,291.29,291.15,300.62,298.19,300.39,300.16,291.29,1.0,1.0,0.11,0.11,0.89,0.11,6.09,1.59,4.5,-1.55,0.99,0.99,0.0,12.36,410.0,116329.8,0.0,14182.17,1.0,281.55,289.12,301.19,307.43,293.15,293.15,278.15,21371.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21871.38,0.0,1836.08,2275.33,0.0,3319.65,1.0,1.0,0.0,3.0,1.0,0.0
16881900.0,300.25,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.26,300.22,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.27,300.11,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.2,300.04,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.27,299.54,297.15,293.15,0.0,0.0,291.34,1.0,1.0,1.29,291.34,291.15,300.68,298.19,300.44,300.16,291.34,1.0,1.0,0.11,0.11,0.89,0.11,6.11,1.67,4.43,-1.63,1.0,1.0,0.0,16.83,410.0,116592.05,0.0,14209.17,1.0,281.58,289.16,301.19,307.45,293.15,293.15,278.15,21123.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21899.75,0.0,1835.04,2275.33,0.0,3325.14,1.0,1.0,0.0,3.0,1.0,0.0
16882200.0,300.25,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.26,300.22,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.27,300.11,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.2,300.04,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.27,299.53,297.15,293.15,0.0,0.0,291.38,1.0,1.0,1.29,291.38,291.15,300.74,298.19,300.49,300.16,291.38,1.0,1.0,0.12,0.12,0.88,0.12,6.12,1.74,4.38,-1.69,1.0,1.0,0.0,19.59,410.0,116780.05,0.0,14228.57,1.0,281.59,289.19,301.19,307.45,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21917.82,0.0,1835.04,2275.33,0.0,3329.54,1.0,1.0,0.0,3.0,1.0,0.0
16882500.0,300.26,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.26,300.24,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.27,300.11,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.2,300.05,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.27,299.54,297.15,293.15,0.0,0.0,291.41,1.0,1.0,1.29,291.41,291.15,300.8,298.18,300.53,300.17,291.41,1.0,1.0,0.12,0.12,0.88,0.12,6.13,1.79,4.34,-1.73,1.0,1.0,0.0,23.05,410.0,116901.76,0.0,14241.38,1.0,281.61,289.21,301.18,307.46,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21929.93,0.0,1835.04,2275.33,0.0,3332.81,1.0,1.0,0.0,3.0,1.0,0.0
16882800.0,300.27,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.26,300.25,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.27,300.11,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.2,300.05,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.27,299.54,297.15,293.15,0.0,0.0,291.43,1.0,1.0,1.29,291.43,291.15,300.86,298.18,300.58,300.18,291.43,1.0,1.0,0.13,0.13,0.87,0.13,6.14,1.82,4.31,-1.77,1.0,1.0,0.0,25.87,410.0,116982.87,0.0,14250.8,1.0,281.62,289.23,301.18,307.46,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21937.58,0.0,1835.04,2275.33,0.0,3334.75,1.0,1.0,0.0,3.0,1.0,0.0
16883100.0,300.28,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.26,300.26,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.27,300.12,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.2,300.06,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.27,299.54,297.15,293.15,0.0,0.0,291.44,1.0,1.0,1.3,291.44,291.15,300.93,298.18,300.63,300.18,291.44,1.0,1.0,0.13,0.13,0.87,0.13,6.14,1.85,4.29,-1.79,1.0,1.0,0.0,28.29,410.0,117046.58,0.0,14257.77,1.0,281.62,289.24,301.18,307.46,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21943.82,0.0,1835.04,2275.33,0.0,3335.38,1.0,1.0,0.0,3.0,1.0,0.0
16883400.0,300.28,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.26,300.27,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.27,300.12,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.2,300.07,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.27,299.54,297.15,293.15,0.0,0.0,291.46,1.0,1.0,1.3,291.46,291.15,301.0,298.18,300.67,300.19,291.46,1.0,1.0,0.13,0.13,0.87,0.13,6.15,1.87,4.27,-1.81,1.0,1.0,0.0,30.67,410.0,117091.54,0.0,14262.7,1.0,281.63,289.25,301.18,307.47,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21949.57,0.0,1835.04,2275.33,0.0,3334.52,1.0,1.0,0.0,3.0,1.0,0.0
16883700.0,300.29,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.26,300.28,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.27,300.13,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.2,300.08,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.27,299.54,297.15,293.15,0.0,0.0,291.47,1.0,1.0,1.3,291.47,291.15,301.07,298.19,300.73,300.2,291.47,1.0,1.0,0.13,0.13,0.87,0.13,6.15,1.89,4.26,-1.82,1.0,1.0,0.0,32.82,410.0,117130.11,0.0,14266.37,1.0,281.64,289.26,301.19,307.48,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21956.02,0.0,1835.04,2275.33,0.0,3331.9,1.0,1.0,0.0,3.0,1.0,0.0
16884000.0,300.3,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.26,300.3,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.27,300.13,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.2,300.08,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.27,299.55,297.15,293.15,0.0,0.0,291.49,1.0,1.0,1.3,291.49,291.15,301.15,298.21,300.78,300.21,291.49,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.9,4.25,-1.83,1.0,1.0,0.0,34.67,410.0,117169.81,0.0,14269.25,1.0,281.65,289.27,301.2,307.49,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21964.46,0.0,1835.04,2275.33,0.0,3327.27,1.0,1.0,0.0,3.0,1.0,0.0
16884300.0,300.31,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.26,300.31,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.27,300.14,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.2,300.09,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.27,299.55,297.15,293.15,0.0,0.0,291.51,1.0,1.0,1.3,291.51,291.15,301.23,298.22,300.84,300.22,291.51,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.92,4.24,-1.83,1.0,1.0,0.0,36.27,410.0,117206.65,0.0,14271.55,1.0,281.66,289.28,301.22,307.51,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21974.54,0.0,1835.04,2275.33,0.0,3322.02,1.0,1.0,0.0,3.0,1.0,0.0
16884600.0,300.32,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.26,300.33,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.27,300.15,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.2,300.1,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.27,299.55,297.15,293.15,0.0,0.0,291.53,1.0,1.0,1.3,291.53,291.15,301.32,298.24,300.9,300.23,291.53,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.92,4.23,-1.84,1.0,1.0,0.0,37.67,410.0,117239.33,0.0,14273.37,1.0,281.67,289.3,301.24,307.53,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21984.47,0.0,1835.04,2275.33,0.0,3317.09,1.0,1.0,0.0,3.0,1.0,0.0
16884900.0,300.33,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.26,300.34,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.27,300.15,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.2,300.11,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.27,299.56,297.15,293.15,0.0,0.0,291.55,1.0,1.0,1.3,291.55,291.15,301.4,298.25,300.95,300.24,291.55,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.93,4.22,-1.84,1.0,1.0,0.0,38.9,410.0,117270.83,0.0,14274.88,1.0,281.68,289.31,301.25,307.55,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21994.12,0.0,1835.04,2275.33,0.0,3312.29,1.0,1.0,0.0,3.0,1.0,0.0
16885200.0,300.34,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.26,300.36,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.27,300.16,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.2,300.12,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.27,299.56,297.15,293.15,0.0,0.0,291.57,1.0,1.0,1.3,291.57,291.15,301.48,298.27,301.01,300.25,291.57,1.0,1.0,0.14,0.14,0.86,0.14,6.16,1.94,4.22,-1.85,1.0,1.0,0.0,40.0,410.0,117301.0,0.0,14276.1,1.0,281.69,289.32,301.27,307.56,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22003.48,0.0,1835.04,2275.33,0.0,3307.6,1.0,1.0,0.0,3.0,1.0,0.0
16885500.0,300.35,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.26,300.38,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.27,300.16,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.2,300.12,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.27,299.57,297.15,293.15,0.0,0.0,291.59,1.0,1.0,1.3,291.59,291.15,301.57,298.28,301.07,300.26,291.59,1.0,1.0,0.14,0.14,0.86,0.14,6.16,1.95,4.21,-1.85,1.0,1.0,0.0,40.99,410.0,117330.37,0.0,14277.11,1.0,281.7,289.34,301.28,307.58,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22012.61,0.0,1835.04,2275.33,0.0,3303.04,1.0,1.0,0.0,3.0,1.0,0.0
16885800.0,300.35,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.26,300.39,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.27,300.17,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.2,300.13,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.27,299.57,297.15,293.15,0.0,0.0,291.61,1.0,1.0,1.3,291.61,291.15,301.65,298.3,301.12,300.27,291.61,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.95,4.21,-1.85,1.0,1.0,0.0,41.86,410.0,117359.79,0.0,14277.95,1.0,281.71,289.35,301.3,307.59,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22021.55,0.0,1835.04,2275.33,0.0,3298.59,1.0,1.0,0.0,3.0,1.0,0.0
16886100.0,300.36,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.26,300.41,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.27,300.18,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.2,300.14,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.27,299.58,297.15,293.15,0.0,0.0,291.63,1.0,1.0,1.3,291.63,291.15,301.73,298.31,301.18,300.28,291.63,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.95,4.2,-1.85,1.0,1.0,0.0,42.61,410.0,117390.34,0.0,14278.72,1.0,281.72,289.36,301.31,307.61,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22030.42,0.0,1835.04,2275.33,0.0,3294.29,1.0,1.0,0.0,3.0,1.0,0.0
16886400.0,300.37,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.26,300.43,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.27,300.18,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.2,300.15,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.27,299.58,297.15,293.15,0.0,0.0,291.64,1.0,1.0,1.3,291.64,291.15,301.82,298.32,301.24,300.29,291.64,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.96,4.2,-1.86,1.0,1.0,0.0,43.24,410.0,117422.8,0.0,14279.44,1.0,281.73,289.37,301.32,307.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22039.29,0.0,1835.04,2275.33,0.0,3290.13,1.0,1.0,0.0,3.0,1.0,0.0
16886700.0,300.37,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.26,300.44,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.27,300.19,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.2,300.16,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.27,299.58,297.15,293.15,0.0,0.0,291.66,1.0,1.0,1.3,291.66,291.15,301.9,298.34,301.29,300.3,291.66,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.96,4.2,-1.86,1.0,1.0,0.0,43.77,410.0,117456.36,0.0,14280.13,1.0,281.74,289.39,301.34,307.64,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22048.14,0.0,1835.04,2275.33,0.0,3286.14,1.0,1.0,0.0,3.0,1.0,0.0
16887000.0,300.38,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.26,300.46,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.27,300.2,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.2,300.17,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.27,299.59,297.15,293.15,0.0,0.0,291.68,1.0,1.0,1.3,291.68,291.15,301.98,298.35,301.35,300.31,291.68,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,1.0,1.0,0.0,44.23,410.0,117489.8,0.0,14280.74,1.0,281.75,289.4,301.35,307.66,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22056.84,0.0,1835.04,2275.33,0.0,3282.27,1.0,1.0,0.0,3.0,1.0,0.0
16887300.0,300.38,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.26,300.48,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.27,300.2,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.2,300.18,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.27,299.59,297.15,293.15,0.0,0.0,291.7,1.0,1.0,1.3,291.7,291.15,302.07,298.36,301.41,300.32,291.7,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,1.0,1.0,0.0,44.65,410.0,117522.34,0.0,14281.28,1.0,281.76,289.41,301.36,307.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22065.33,0.0,1835.04,2275.33,0.0,3278.55,1.0,1.0,0.0,3.0,1.0,0.0
16887600.0,300.39,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.26,300.5,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.27,300.21,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.2,300.19,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.27,299.6,297.15,293.15,0.0,0.0,291.72,1.0,1.0,1.3,291.72,291.15,302.15,298.38,301.46,300.33,291.72,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,1.0,1.0,0.0,45.05,410.0,117555.64,0.0,14281.73,1.0,281.77,289.42,301.38,307.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22073.98,0.0,1835.04,2275.33,0.0,3275.45,1.0,1.0,0.0,3.0,1.0,0.0
16887900.0,300.39,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.26,300.51,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.27,300.22,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.2,300.2,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.27,299.6,297.15,293.15,0.0,0.0,291.74,1.0,1.0,1.3,291.74,291.15,302.24,298.41,301.52,300.34,291.74,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,1.0,1.0,0.0,45.43,410.0,117633.84,0.0,14282.12,1.0,281.79,289.44,301.4,307.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22088.44,0.0,1835.04,2275.33,0.0,3262.97,1.0,1.0,0.0,3.0,1.0,0.0
16888200.0,300.4,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.26,300.53,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.27,300.23,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.2,300.21,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.27,299.61,297.15,293.15,0.0,0.0,291.79,1.0,1.0,1.3,291.79,291.15,302.33,298.47,301.59,300.35,291.8,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,45.79,410.0,117762.81,0.0,14282.45,1.0,281.83,289.49,301.46,307.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22121.09,0.0,1835.04,2275.33,0.0,3239.7,1.0,1.0,0.0,3.0,1.0,0.0
16888500.0,300.41,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.26,300.56,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.27,300.24,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.2,300.22,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.27,299.62,297.15,293.15,0.0,0.0,291.87,1.0,1.0,1.3,291.87,291.15,302.42,298.56,301.65,300.37,291.87,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,46.13,410.0,117926.4,0.0,14282.72,1.0,281.89,289.56,301.55,307.87,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22169.62,0.0,1835.04,2275.33,0.0,3208.42,1.0,1.0,0.0,3.0,1.0,0.0
16888800.0,300.42,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.26,300.58,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.27,300.25,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.2,300.24,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.27,299.63,297.15,293.15,0.0,0.0,291.95,1.0,1.0,1.3,291.95,291.15,302.52,298.67,301.72,300.38,291.95,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,46.46,410.0,118118.59,0.0,14282.93,1.0,281.96,289.64,301.66,307.98,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22231.33,0.0,1835.04,2275.33,0.0,3171.89,1.0,1.0,0.0,3.0,1.0,0.0
16889100.0,300.43,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.26,300.61,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.27,300.27,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.2,300.25,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.27,299.65,297.15,293.15,0.0,0.0,292.05,1.0,1.0,1.3,292.05,291.15,302.62,298.79,301.79,300.4,292.05,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,46.77,410.0,118332.6,0.0,14283.12,1.0,282.04,289.73,301.78,308.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22302.45,0.0,1835.04,2275.33,0.0,3131.88,1.0,1.0,0.0,3.0,1.0,0.0
16889400.0,300.44,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.26,300.64,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.27,300.29,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.2,300.27,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.27,299.66,297.15,293.15,0.0,0.0,292.16,1.0,1.0,1.3,292.16,291.15,302.71,298.92,301.85,300.42,292.16,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,47.04,410.0,118561.22,0.0,14283.31,1.0,282.13,289.84,301.91,308.26,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22379.71,0.0,1835.04,2275.33,0.0,3090.8,1.0,1.0,0.0,3.0,1.0,0.0
16889700.0,300.45,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.26,300.66,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.27,300.31,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.2,300.29,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.27,299.68,297.15,293.15,0.0,0.0,292.27,1.0,1.0,1.3,292.27,291.15,302.8,299.05,301.92,300.44,292.27,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.18,-1.86,1.0,1.0,0.0,47.27,410.0,118795.57,0.0,14283.51,1.0,282.22,289.94,302.04,308.4,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22459.43,0.0,1835.04,2275.33,0.0,3050.73,1.0,1.0,0.0,3.0,1.0,0.0
16890000.0,300.46,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.26,300.69,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.27,300.33,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.2,300.31,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.27,299.7,297.15,293.15,0.0,0.0,292.37,1.0,1.0,1.3,292.37,291.15,302.89,299.17,301.98,300.46,292.37,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.18,-1.86,1.0,1.0,0.0,47.47,410.0,119024.09,0.0,14283.73,1.0,282.3,290.04,302.16,308.54,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22537.65,0.0,1835.04,2275.33,0.0,3013.75,1.0,1.0,0.0,3.0,1.0,0.0
16890300.0,300.48,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.26,300.72,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.27,300.34,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.2,300.33,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.27,299.71,297.15,293.15,0.0,0.0,292.47,1.0,1.0,1.3,292.47,291.15,302.97,299.28,302.04,300.48,292.47,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.86,1.0,1.0,0.0,47.65,410.0,119235.19,0.0,14283.94,1.0,282.38,290.14,302.27,308.66,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22610.43,0.0,1835.04,2275.33,0.0,2982.15,1.0,1.0,0.0,3.0,1.0,0.0
16890600.0,300.49,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.26,300.74,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.27,300.36,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.2,300.35,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.27,299.73,297.15,293.15,0.0,0.0,292.55,1.0,1.0,1.3,292.55,291.15,303.04,299.37,302.09,300.5,292.55,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.86,1.0,1.0,0.0,47.82,410.0,119417.67,0.0,14284.12,1.0,282.45,290.22,302.36,308.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22672.97,0.0,1835.04,2275.33,0.0,2957.46,1.0,1.0,0.0,3.0,1.0,0.0
16890900.0,300.5,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.26,300.77,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.27,300.38,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.2,300.37,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.27,299.74,297.15,293.15,0.0,0.0,292.62,1.0,1.0,1.3,292.62,291.15,303.1,299.43,302.14,300.52,292.62,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.86,1.0,1.0,0.0,47.98,410.0,119558.86,0.0,14284.29,1.0,282.5,290.28,302.43,308.85,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22721.51,0.0,1835.04,2275.33,0.0,2942.31,1.0,1.0,0.0,3.0,1.0,0.0
16891200.0,300.5,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.26,300.79,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.27,300.39,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.2,300.38,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.27,299.75,297.15,293.15,0.0,0.0,292.66,1.0,1.0,1.3,292.66,291.15,303.15,299.46,302.17,300.53,292.66,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,48.13,410.0,119645.45,0.0,14284.43,1.0,282.53,290.32,302.46,308.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22751.02,0.0,1835.04,2275.33,0.0,2938.19,1.0,1.0,0.0,3.0,1.0,0.0
16891500.0,300.5,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.26,300.8,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.27,300.39,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.2,300.38,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.27,299.75,297.15,293.15,0.0,0.0,292.67,1.0,1.0,1.3,292.67,291.15,303.18,299.45,302.2,300.53,292.67,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,48.28,410.0,119668.11,0.0,14284.55,1.0,282.54,290.33,302.45,308.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22757.81,0.0,1835.04,2275.33,0.0,2945.19,1.0,1.0,0.0,3.0,1.0,0.0
16891800.0,300.5,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.26,300.81,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.27,300.4,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.2,300.39,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.27,299.75,297.15,293.15,0.0,0.0,292.66,1.0,1.0,1.3,292.66,291.15,303.21,299.41,302.21,300.54,292.66,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,48.41,410.0,119650.83,0.0,14284.67,1.0,282.52,290.31,302.41,308.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22745.28,0.0,1835.04,2275.33,0.0,2960.98,1.0,1.0,0.0,3.0,1.0,0.0
16892100.0,300.49,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.26,300.82,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.27,300.4,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.2,300.39,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.27,299.75,297.15,293.15,0.0,0.0,292.62,1.0,1.0,1.3,292.62,291.15,303.22,299.35,302.22,300.54,292.62,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,48.55,410.0,119593.88,0.0,14284.77,1.0,282.49,290.27,302.35,308.8,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22716.62,0.0,1835.04,2275.33,0.0,2983.74,1.0,1.0,0.0,3.0,1.0,0.0
16892400.0,300.49,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.26,300.82,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.27,300.4,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.2,300.39,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.27,299.75,297.15,293.15,0.0,0.0,292.57,1.0,1.0,1.3,292.57,291.15,303.22,299.27,302.23,300.54,292.57,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,48.67,410.0,119504.77,0.0,14284.86,1.0,282.44,290.22,302.27,308.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22675.1,0.0,1835.04,2275.33,0.0,3011.75,1.0,1.0,0.0,3.0,1.0,0.0
16892700.0,300.48,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.26,300.83,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.27,300.41,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.2,300.39,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.27,299.74,297.15,293.15,0.0,0.0,292.51,1.0,1.0,1.3,292.51,291.15,303.22,299.17,302.22,300.54,292.51,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,1.0,1.0,0.0,48.78,410.0,119389.72,0.0,14284.95,1.0,282.39,290.16,302.18,308.62,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22624.15,0.0,1835.04,2275.33,0.0,3043.11,1.0,1.0,0.0,3.0,1.0,0.0
16893000.0,300.47,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.26,300.83,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.27,300.41,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.2,300.39,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.27,299.74,297.15,293.15,0.0,0.0,292.44,1.0,1.0,1.3,292.44,291.15,303.21,299.07,302.22,300.54,292.44,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,1.0,1.0,0.0,48.88,410.0,119257.88,0.0,14285.05,1.0,282.32,290.09,302.08,308.51,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22567.32,0.0,1835.04,2275.33,0.0,3076.04,1.0,1.0,0.0,3.0,1.0,0.0
16893300.0,300.47,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.26,300.83,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.27,300.41,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.2,300.39,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.27,299.73,297.15,293.15,0.0,0.0,292.37,1.0,1.0,1.3,292.37,291.15,303.2,298.97,302.21,300.54,292.37,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,1.0,1.0,0.0,48.97,410.0,119118.03,0.0,14285.16,1.0,282.26,290.01,301.97,308.4,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22508.28,0.0,1835.04,2275.33,0.0,3108.68,1.0,1.0,0.0,3.0,1.0,0.0
16893600.0,300.46,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.26,300.83,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.27,300.41,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.2,300.38,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.27,299.72,297.15,293.15,0.0,0.0,292.3,1.0,1.0,1.3,292.3,291.15,303.19,298.87,302.2,300.54,292.3,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,1.0,1.0,0.0,49.04,410.0,118980.15,0.0,14285.27,1.0,282.19,289.94,301.88,308.29,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22450.57,0.0,1835.04,2275.33,0.0,3139.05,1.0,1.0,0.0,3.0,1.0,0.0
16893900.0,300.45,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.26,300.83,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.27,300.41,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.2,300.38,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.27,299.72,297.15,293.15,0.0,0.0,292.23,1.0,1.0,1.3,292.23,291.15,303.17,298.78,302.19,300.53,292.23,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.1,410.0,118854.52,0.0,14285.39,1.0,282.13,289.87,301.79,308.19,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22397.75,0.0,1835.04,2275.33,0.0,3165.2,1.0,1.0,0.0,3.0,1.0,0.0
16894200.0,300.44,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.26,300.83,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.27,300.41,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.2,300.37,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.27,299.71,297.15,293.15,0.0,0.0,292.18,1.0,1.0,1.3,292.18,291.15,303.16,298.71,302.18,300.53,292.18,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.15,410.0,118750.76,0.0,14285.5,1.0,282.09,289.81,301.72,308.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22353.48,0.0,1835.04,2275.33,0.0,3185.26,1.0,1.0,0.0,3.0,1.0,0.0
16894500.0,300.43,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.26,300.83,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.27,300.42,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.2,300.37,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.27,299.71,297.15,293.15,0.0,0.0,292.14,1.0,1.0,1.3,292.14,291.15,303.15,298.67,302.18,300.53,292.13,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.21,410.0,118679.33,0.0,14285.59,1.0,282.05,289.77,301.67,308.05,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22321.11,0.0,1835.04,2275.33,0.0,3197.03,1.0,1.0,0.0,3.0,1.0,0.0
16894800.0,300.43,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.26,300.83,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.27,300.43,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.2,300.37,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.27,299.7,297.15,293.15,0.0,0.0,292.12,1.0,1.0,1.3,292.12,291.15,303.15,298.65,302.18,300.53,292.12,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.28,410.0,118651.35,0.0,14285.66,1.0,282.03,289.75,301.65,308.03,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22304.57,0.0,1835.04,2275.33,0.0,3198.94,1.0,1.0,0.0,3.0,1.0,0.0
16895100.0,300.44,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.26,300.86,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.27,300.45,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.2,300.39,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.27,299.72,297.15,293.15,0.0,0.0,292.11,1.0,1.0,1.3,292.11,291.15,303.15,298.65,302.19,300.55,292.11,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.35,410.0,118648.18,0.0,14285.7,1.0,282.03,289.75,301.65,308.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22301.74,0.0,1835.04,2275.33,0.0,3197.44,1.0,1.0,0.0,3.0,1.0,0.0
16895400.0,300.45,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.26,300.87,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.27,300.47,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.2,300.4,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.27,299.73,297.15,293.15,0.0,0.0,292.11,1.0,1.0,1.3,292.11,291.15,303.15,298.65,302.19,300.56,292.11,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.43,410.0,118632.66,0.0,14285.73,1.0,282.03,289.75,301.65,308.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22300.24,0.0,1835.04,2275.33,0.0,3197.11,1.0,1.0,0.0,3.0,1.0,0.0
16895700.0,300.45,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.26,300.88,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.27,300.49,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.2,300.41,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.27,299.74,297.15,293.15,0.0,0.0,292.11,1.0,1.0,1.3,292.11,291.15,303.15,298.65,302.19,300.57,292.11,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.5,410.0,118618.23,0.0,14285.75,1.0,282.03,289.74,301.65,308.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22298.82,0.0,1835.04,2275.33,0.0,3196.9,1.0,1.0,0.0,3.0,1.0,0.0
16896000.0,300.45,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.26,300.88,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.27,300.5,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.2,300.41,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.27,299.74,297.15,293.15,0.0,0.0,292.11,1.0,1.0,1.3,292.11,291.15,303.15,298.65,302.2,300.58,292.11,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.58,410.0,118605.63,0.0,14285.77,1.0,282.02,289.74,301.65,308.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22297.56,0.0,1835.04,2275.33,0.0,3196.72,1.0,1.0,0.0,3.0,1.0,0.0
16896300.0,300.45,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.26,300.89,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.27,300.52,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.2,300.42,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.27,299.74,297.15,293.15,0.0,0.0,292.11,1.0,1.0,1.3,292.11,291.15,303.15,298.65,302.2,300.59,292.11,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.65,410.0,118594.47,0.0,14285.78,1.0,282.02,289.74,301.65,308.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22296.43,0.0,1835.04,2275.33,0.0,3196.57,1.0,1.0,0.0,3.0,1.0,0.0
16896600.0,300.46,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.26,300.9,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.27,300.53,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.2,300.42,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.27,299.75,297.15,293.15,0.0,0.0,292.1,1.0,1.0,1.3,292.1,291.15,303.15,298.65,302.2,300.59,292.1,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.72,410.0,118584.76,0.0,14285.79,1.0,282.02,289.74,301.65,308.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22295.43,0.0,1835.04,2275.33,0.0,3196.43,1.0,1.0,0.0,3.0,1.0,0.0
16896900.0,300.46,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.26,300.9,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.27,300.55,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.2,300.43,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.27,299.75,297.15,293.15,0.0,0.0,292.1,1.0,1.0,1.3,292.1,291.15,303.15,298.65,302.2,300.6,292.1,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.78,410.0,118576.95,0.0,14285.81,1.0,282.02,289.74,301.65,308.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22294.62,0.0,1835.04,2275.33,0.0,3196.32,1.0,1.0,0.0,3.0,1.0,0.0
16897200.0,300.46,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.26,300.91,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.27,300.56,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.2,300.43,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.27,299.75,297.15,293.15,0.0,0.0,292.1,1.0,1.0,1.3,292.1,291.15,303.15,298.65,302.21,300.61,292.1,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.84,410.0,118570.99,0.0,14285.84,1.0,282.02,289.74,301.65,308.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22294.0,0.0,1835.04,2275.33,0.0,3196.23,1.0,1.0,0.0,3.0,1.0,0.0
16897500.0,300.46,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.26,300.91,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.27,300.58,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.2,300.44,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.27,299.75,297.15,293.15,0.0,0.0,292.1,1.0,1.0,1.3,292.1,291.15,303.15,298.65,302.21,300.61,292.1,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.89,410.0,118566.32,0.0,14285.88,1.0,282.02,289.73,301.65,308.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22293.5,0.0,1835.04,2275.33,0.0,3196.16,1.0,1.0,0.0,3.0,1.0,0.0
16897800.0,300.46,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.26,300.92,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.27,300.59,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.2,300.44,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.27,299.76,297.15,293.15,0.0,0.0,292.1,1.0,1.0,1.3,292.1,291.15,303.15,298.65,302.21,300.62,292.1,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.93,410.0,118563.22,0.0,14285.93,1.0,282.02,289.73,301.65,308.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22293.16,0.0,1835.04,2275.33,0.0,3196.11,1.0,1.0,0.0,3.0,1.0,0.0
16898100.0,300.46,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.26,300.92,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.27,300.61,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.2,300.45,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.27,299.76,297.15,293.15,0.0,0.0,292.1,1.0,1.0,1.3,292.1,291.15,303.15,298.65,302.21,300.63,292.1,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.97,410.0,118561.05,0.0,14285.98,1.0,282.02,289.73,301.65,308.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22292.91,0.0,1835.04,2275.33,0.0,3196.07,1.0,1.0,0.0,3.0,1.0,0.0
16898400.0,300.46,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.26,300.92,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.27,300.63,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.2,300.45,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.27,299.76,297.15,293.15,0.0,0.0,292.1,1.0,1.0,1.3,292.1,291.15,303.15,298.65,302.22,300.63,292.1,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,50.0,410.0,118559.84,0.0,14286.04,1.0,282.02,289.73,301.65,308.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22292.76,0.0,1835.04,2275.33,0.0,3196.04,1.0,1.0,0.0,3.0,1.0,0.0
16898700.0,300.46,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.26,300.93,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.27,300.65,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.2,300.46,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.27,299.77,297.15,293.15,0.0,0.0,292.1,1.0,1.0,1.3,292.1,291.15,303.15,298.65,302.22,300.64,292.1,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,50.03,410.0,118559.59,0.0,14286.11,1.0,282.02,289.73,301.65,308.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22292.71,0.0,1835.04,2275.33,0.0,3196.03,1.0,1.0,0.0,3.0,1.0,0.0
16899000.0,300.46,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.26,300.93,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.27,300.66,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.2,300.46,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.27,299.77,297.15,293.15,0.0,0.0,292.1,1.0,1.0,1.3,292.1,291.15,303.15,298.65,302.22,300.65,292.1,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,50.05,410.0,118559.96,0.0,14286.17,1.0,282.02,289.73,301.65,308.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22292.72,0.0,1835.04,2275.33,0.0,3196.03,1.0,1.0,0.0,3.0,1.0,0.0
16899300.0,300.47,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.26,300.93,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.27,300.68,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.2,300.46,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.27,299.77,297.15,293.15,0.0,0.0,292.1,1.0,1.0,1.3,292.1,291.15,303.15,298.65,302.22,300.65,292.1,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.09,410.0,118560.15,0.0,14286.21,1.0,282.02,289.73,301.65,308.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22292.74,0.0,1835.04,2275.33,0.0,3196.03,1.0,1.0,0.0,3.0,1.0,0.0
16899600.0,300.47,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.26,300.94,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.27,300.7,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.2,300.47,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.27,299.78,297.15,293.15,0.0,0.0,292.1,1.0,1.0,1.3,292.1,291.15,303.15,298.65,302.23,300.66,292.1,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.15,410.0,118559.66,0.0,14286.21,1.0,282.02,289.73,301.65,308.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22292.71,0.0,1835.04,2275.33,0.0,3196.03,1.0,1.0,0.0,3.0,1.0,0.0
16899900.0,300.47,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.26,300.94,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.27,300.71,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.2,300.47,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.27,299.78,297.15,293.15,0.0,0.0,292.1,1.0,1.0,1.3,292.1,291.15,303.15,298.65,302.23,300.66,292.1,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.21,410.0,118559.08,0.0,14286.19,1.0,282.02,289.73,301.65,308.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22292.67,0.0,1835.04,2275.33,0.0,3196.03,1.0,1.0,0.0,3.0,1.0,0.0
16900200.0,300.47,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.26,300.94,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.27,300.73,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.2,300.47,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.27,299.78,297.15,293.15,0.0,0.0,292.1,1.0,1.0,1.3,292.1,291.15,303.15,298.65,302.23,300.67,292.1,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.26,410.0,118559.39,0.0,14286.2,1.0,282.02,289.73,301.65,308.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22292.69,0.0,1835.04,2275.33,0.0,3196.03,1.0,1.0,0.0,3.0,1.0,0.0
16900500.0,300.47,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.26,300.94,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.27,300.75,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.2,300.48,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.27,299.78,297.15,293.15,0.0,0.0,292.1,1.0,1.0,1.3,292.1,291.15,303.15,298.65,302.23,300.68,292.1,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.29,410.0,118560.95,0.0,14286.24,1.0,282.02,289.73,301.65,308.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22292.8,0.0,1835.04,2275.33,0.0,3196.04,1.0,1.0,0.0,3.0,1.0,0.0
16900800.0,300.47,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.26,300.94,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.27,300.76,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.2,300.48,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.27,299.79,297.15,293.15,0.0,0.0,292.1,1.0,1.0,1.3,292.1,291.15,303.15,298.65,302.23,300.68,292.1,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.29,410.0,118564.14,0.0,14286.32,1.0,282.02,289.73,301.65,308.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22293.06,0.0,1835.04,2275.33,0.0,3196.07,1.0,1.0,0.0,3.0,1.0,0.0
16901100.0,300.47,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.26,300.94,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.27,300.78,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.2,300.48,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.27,299.79,297.15,293.15,0.0,0.0,292.1,1.0,1.0,1.3,292.1,291.15,303.15,298.65,302.24,300.68,292.1,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.29,410.0,118567.54,0.0,14286.42,1.0,282.02,289.73,301.65,308.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22293.37,0.0,1835.04,2275.33,0.0,3196.1,1.0,1.0,0.0,3.0,1.0,0.0
16901400.0,300.47,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.26,300.94,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.27,300.79,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.2,300.49,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.27,299.79,297.15,293.15,0.0,0.0,292.11,1.0,1.0,1.3,292.11,291.15,303.15,298.65,302.24,300.69,292.11,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.3,410.0,118569.87,0.0,14286.48,1.0,282.02,289.73,301.65,308.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22293.62,0.0,1835.04,2275.33,0.0,3196.14,1.0,1.0,0.0,3.0,1.0,0.0
16901700.0,300.47,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.26,300.94,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.27,300.8,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.2,300.49,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.27,299.79,297.15,293.15,0.0,0.0,292.11,1.0,1.0,1.3,292.11,291.15,303.15,298.65,302.24,300.69,292.11,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.31,410.0,118571.85,0.0,14286.54,1.0,282.02,289.74,301.65,308.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22293.83,0.0,1835.04,2275.33,0.0,3196.17,1.0,1.0,0.0,3.0,1.0,0.0
16902000.0,300.47,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.26,300.94,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.27,300.81,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.2,300.49,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.27,299.79,297.15,293.15,0.0,0.0,292.11,1.0,1.0,1.3,292.11,291.15,303.15,298.65,302.24,300.69,292.11,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.32,410.0,118578.27,0.0,14286.59,1.0,282.02,289.74,301.65,308.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22294.98,0.0,1835.04,2275.33,0.0,3197.29,1.0,1.0,0.0,3.0,1.0,0.0
16902300.0,300.47,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.26,300.93,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.27,300.82,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.2,300.5,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.27,299.79,297.15,293.15,0.0,0.0,292.11,1.0,1.0,1.3,292.11,291.15,303.12,298.66,302.22,300.7,292.11,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.33,410.0,118611.49,0.0,14286.65,1.0,282.03,289.74,301.66,308.03,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22299.33,0.0,1835.04,2275.33,0.0,3190.35,1.0,1.0,0.0,3.0,1.0,0.0
16902600.0,300.47,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.26,300.93,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.27,300.83,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.2,300.5,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.27,299.8,297.15,293.15,0.0,0.0,292.13,1.0,1.0,1.3,292.13,291.15,303.03,298.7,302.17,300.7,292.13,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.33,410.0,118683.04,0.0,14286.71,1.0,282.05,289.77,301.7,308.06,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22317.14,0.0,1835.04,2275.33,0.0,3177.09,1.0,1.0,0.0,3.0,1.0,0.0
