time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16902900.0,300.47,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.26,300.93,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.27,300.84,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.2,300.5,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.27,299.8,297.15,293.15,0.0,0.0,292.16,1.0,1.0,1.3,292.16,291.15,302.9,298.75,302.09,300.7,292.16,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.33,410.0,118773.79,0.0,14286.79,1.0,282.08,289.81,301.75,308.12,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22344.8,0.0,1835.04,2275.33,0.0,3159.49,1.0,1.0,0.0,3.0,1.0,0.0
16903200.0,300.47,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.26,300.93,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.27,300.85,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.2,300.51,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.27,299.8,297.15,293.15,0.0,0.0,292.19,1.0,1.0,1.3,292.19,291.15,302.73,298.81,301.98,300.71,292.19,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.32,410.0,118875.78,0.0,14286.86,1.0,282.12,289.85,301.8,308.18,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22378.88,0.0,1835.04,2275.33,0.0,3140.25,1.0,1.0,0.0,3.0,1.0,0.0
16903500.0,300.47,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.26,300.93,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.27,300.86,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.2,300.51,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.27,299.81,297.15,293.15,0.0,0.0,292.22,1.0,1.0,1.3,292.22,291.15,302.53,298.87,301.86,300.71,292.22,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.31,410.0,118980.62,0.0,14286.94,1.0,282.16,289.9,301.86,308.24,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22415.27,0.0,1835.04,2275.33,0.0,3121.24,1.0,1.0,0.0,3.0,1.0,0.0
16903800.0,300.47,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.26,300.93,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.27,300.87,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.2,300.51,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.27,299.81,297.15,293.15,0.0,0.0,292.25,1.0,1.0,1.3,292.25,291.15,302.32,298.92,301.73,300.72,292.25,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.3,410.0,119079.68,0.0,14287.02,1.0,282.2,289.94,301.92,308.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22450.48,0.0,1835.04,2275.33,0.0,3104.33,1.0,1.0,0.0,3.0,1.0,0.0
16904100.0,300.47,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.26,300.93,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.27,300.88,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.2,300.52,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.27,299.82,297.15,293.15,0.0,0.0,292.28,1.0,1.0,1.3,292.28,291.15,302.09,298.97,301.58,300.72,292.28,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.28,410.0,119165.5,0.0,14287.1,1.0,282.23,289.98,301.97,308.36,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22481.53,0.0,1835.04,2275.33,0.0,3091.27,1.0,1.0,0.0,3.0,1.0,0.0
16904400.0,300.47,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.26,300.92,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.27,300.89,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.2,300.52,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.27,299.82,297.15,293.15,0.0,0.0,292.29,1.0,1.0,1.3,292.29,291.15,301.87,299.0,301.44,300.72,292.29,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.27,410.0,119230.93,0.0,14287.18,1.0,282.26,290.02,302.0,308.4,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22505.34,0.0,1835.04,2275.33,0.0,3082.87,1.0,1.0,0.0,3.0,1.0,0.0
16904700.0,300.47,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.26,300.92,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.27,300.89,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.2,300.52,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.27,299.82,297.15,293.15,0.0,0.0,292.3,1.0,1.0,1.3,292.3,291.15,301.65,299.02,301.31,300.72,292.3,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.25,410.0,119271.04,0.0,14287.24,1.0,282.27,290.03,302.02,308.42,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22520.01,0.0,1835.04,2275.33,0.0,3080.39,1.0,1.0,0.0,3.0,1.0,0.0
16905000.0,300.46,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.26,300.91,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.27,300.89,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.2,300.51,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.27,299.82,297.15,293.15,0.0,0.0,292.29,1.0,1.0,1.3,292.29,291.15,301.45,299.01,301.18,300.71,292.29,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.24,410.0,119279.91,0.0,14287.3,1.0,282.28,290.04,302.01,308.43,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22523.37,0.0,1835.04,2275.33,0.0,3084.11,1.0,1.0,0.0,3.0,1.0,0.0
16905300.0,300.45,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.26,300.9,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.27,300.89,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.2,300.51,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.27,299.81,297.15,293.15,0.0,0.0,292.26,1.0,1.0,1.3,292.26,291.15,301.28,298.99,301.07,300.71,292.26,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.24,410.0,119253.8,0.0,14287.35,1.0,282.27,290.03,301.99,308.4,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22514.38,0.0,1835.04,2275.33,0.0,3095.06,1.0,1.0,0.0,3.0,1.0,0.0
16905600.0,300.44,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.26,300.89,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.27,300.89,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.2,300.5,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.27,299.81,297.15,293.15,0.0,0.0,292.22,1.0,1.0,1.3,292.22,291.15,301.15,298.94,300.98,300.7,292.22,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.24,410.0,119187.27,0.0,14287.38,1.0,282.24,290.0,301.94,308.36,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22491.31,0.0,1835.04,2275.33,0.0,3113.39,1.0,1.0,0.0,3.0,1.0,0.0
16905900.0,300.43,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.26,300.88,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.27,300.88,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.2,300.49,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.27,299.8,297.15,293.15,0.0,0.0,292.17,1.0,1.0,1.3,292.17,291.15,301.05,298.87,300.92,300.69,292.17,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.24,410.0,119101.51,0.0,14287.41,1.0,282.2,289.95,301.88,308.29,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22456.85,0.0,1835.04,2275.33,0.0,3135.76,1.0,1.0,0.0,3.0,1.0,0.0
16906200.0,300.42,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.26,300.86,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.27,300.88,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.2,300.48,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.27,299.79,297.15,293.15,0.0,0.0,292.12,1.0,1.0,1.3,292.12,291.15,300.95,298.8,300.85,300.68,292.12,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.24,410.0,119003.04,0.0,14287.43,1.0,282.16,289.9,301.81,308.21,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22417.19,0.0,1835.04,2275.33,0.0,3159.29,1.0,1.0,0.0,3.0,1.0,0.0
16906500.0,300.4,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.26,300.85,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.27,300.87,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.2,300.47,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.27,299.78,297.15,293.15,0.0,0.0,292.06,1.0,1.0,1.3,292.06,291.15,300.87,298.72,300.8,300.67,292.06,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.25,410.0,118890.17,0.0,14287.45,1.0,282.11,289.84,301.73,308.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22373.88,0.0,1835.04,2275.33,0.0,3184.26,1.0,1.0,0.0,3.0,1.0,0.0
16906800.0,300.39,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.26,300.83,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.27,300.86,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.2,300.46,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.27,299.77,297.15,293.15,0.0,0.0,291.99,1.0,1.0,1.3,291.99,291.15,300.79,298.64,300.74,300.66,291.99,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.25,410.0,118764.23,0.0,14287.46,1.0,282.05,289.78,301.65,308.04,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22327.39,0.0,1835.04,2275.33,0.0,3210.23,1.0,1.0,0.0,3.0,1.0,0.0
16907100.0,300.37,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.26,300.82,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.27,300.85,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.2,300.45,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.27,299.76,297.15,293.15,0.0,0.0,291.93,1.0,1.0,1.3,291.93,291.15,300.72,298.56,300.69,300.64,291.93,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.26,410.0,118627.95,0.0,14287.48,1.0,282.0,289.72,301.57,307.95,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22278.67,0.0,1835.04,2275.33,0.0,3237.04,1.0,1.0,0.0,3.0,1.0,0.0
16907400.0,300.35,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.26,300.8,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.27,300.84,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.2,300.43,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.27,299.74,297.15,293.15,0.0,0.0,291.86,1.0,1.0,1.3,291.86,291.15,300.65,298.48,300.64,300.63,291.86,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.27,410.0,118482.64,0.0,14287.49,1.0,281.94,289.65,301.48,307.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22228.21,0.0,1835.04,2275.33,0.0,3264.27,1.0,1.0,0.0,3.0,1.0,0.0
16907700.0,300.33,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.26,300.78,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.27,300.83,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.2,300.42,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.27,299.73,297.15,293.15,0.0,0.0,291.79,1.0,1.0,1.3,291.79,291.15,300.58,298.39,300.59,300.61,291.79,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.28,410.0,118330.45,0.0,14287.49,1.0,281.88,289.58,301.4,307.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22176.72,0.0,1835.04,2275.33,0.0,3291.65,1.0,1.0,0.0,3.0,1.0,0.0
16908000.0,300.32,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.26,300.76,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.27,300.81,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.2,300.4,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.27,299.71,297.15,293.15,0.0,0.0,291.71,1.0,1.0,1.3,291.71,291.15,300.51,298.3,300.54,300.6,291.71,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.29,410.0,118173.52,0.0,14287.5,1.0,281.82,289.52,301.31,307.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22124.87,0.0,1835.04,2275.33,0.0,3318.86,1.0,1.0,0.0,3.0,1.0,0.0
16908300.0,300.4,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.26,300.83,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.27,300.88,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.2,300.47,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.27,299.79,297.15,293.15,0.0,0.0,292.78,1.0,1.0,1.3,292.78,291.15,300.43,298.22,300.43,300.66,292.78,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,71.03,410.0,124738.56,0.0,14289.2,1.0,282.47,290.58,301.24,307.92,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22709.14,0.0,1835.04,2275.33,0.0,3413.12,1.0,1.0,0.0,3.0,1.0,0.0
16908600.0,300.41,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.26,300.84,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.27,300.9,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.2,300.49,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.27,299.82,297.15,293.15,0.0,0.0,292.69,1.0,1.0,1.3,292.69,291.15,300.35,298.14,300.35,300.68,292.69,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,71.03,410.0,124494.93,0.0,14289.19,1.0,282.4,290.5,301.14,307.82,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22644.76,0.0,1835.04,2275.33,0.0,3452.1,1.0,1.0,0.0,3.0,1.0,0.0
16908900.0,300.4,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.26,300.83,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.27,300.9,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.2,300.49,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.27,299.82,297.15,293.15,0.0,0.0,292.6,1.0,1.0,1.3,292.6,291.15,300.25,298.06,300.25,300.68,292.6,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,71.04,410.0,124258.54,0.0,14289.17,1.0,282.33,290.42,301.06,307.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22583.9,0.0,1835.04,2275.33,0.0,3476.97,1.0,1.0,0.0,3.0,1.0,0.0
16909200.0,300.39,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.26,300.82,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.27,300.88,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.2,300.47,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.27,299.81,297.15,293.15,0.0,0.0,292.52,1.0,1.0,1.3,292.51,291.15,300.15,297.98,300.15,300.66,292.51,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,71.05,410.0,124031.84,0.0,14289.15,1.0,282.27,290.35,300.99,307.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22526.64,0.0,1835.04,2275.33,0.0,3499.92,1.0,1.0,0.0,3.0,1.0,0.0
16909500.0,300.36,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.26,300.8,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.27,300.86,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.2,300.46,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.27,299.79,297.15,293.15,0.0,0.0,292.42,1.0,1.0,1.3,292.42,291.15,300.02,297.9,300.02,300.64,292.42,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,71.06,410.0,123772.63,0.0,14289.12,1.0,282.21,290.27,300.91,307.54,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22467.98,0.0,1835.04,2275.33,0.0,3525.94,1.0,1.0,0.0,3.0,1.0,0.0
16909800.0,300.34,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.26,300.77,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.27,300.84,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.2,300.43,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.27,299.77,297.15,293.15,0.0,0.0,292.32,1.0,1.0,1.3,292.32,291.15,299.87,297.81,299.87,300.62,292.32,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,71.06,410.0,123469.75,0.0,14289.1,1.0,282.14,290.18,300.81,307.43,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22399.79,0.0,1835.04,2275.33,0.0,3556.51,1.0,1.0,0.0,3.0,1.0,0.0
16910100.0,300.31,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.26,300.74,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.27,300.81,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.2,300.41,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.27,299.74,297.15,293.15,0.0,0.0,292.2,1.0,1.0,1.3,292.2,291.15,299.7,297.7,299.7,300.59,292.2,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,71.07,410.0,123137.45,0.0,14289.07,1.0,282.06,290.07,300.71,307.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22323.66,0.0,1835.04,2275.33,0.0,3590.3,1.0,1.0,0.0,3.0,1.0,0.0
16910400.0,300.27,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.26,300.71,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.27,300.77,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.2,300.38,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.27,299.71,297.15,293.15,0.0,0.0,292.07,1.0,1.0,1.3,292.07,291.15,299.51,297.59,299.51,300.56,292.07,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,71.08,410.0,122783.37,0.0,14289.05,1.0,281.97,289.96,300.6,307.18,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22241.6,0.0,1835.04,2275.33,0.0,3626.33,1.0,1.0,0.0,3.0,1.0,0.0
16910700.0,300.24,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.26,300.68,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.27,300.73,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.2,300.35,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.27,299.68,297.15,293.15,0.0,0.0,291.93,1.0,1.0,1.3,291.93,291.15,299.31,297.47,299.31,300.52,291.93,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,71.09,410.0,122416.47,0.0,14289.02,1.0,281.87,289.84,300.48,307.04,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22155.86,0.0,1835.04,2275.33,0.0,3663.81,1.0,1.0,0.0,3.0,1.0,0.0
16911000.0,300.2,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.26,300.64,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.27,300.69,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.2,300.31,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.27,299.65,297.15,293.15,0.0,0.0,291.79,1.0,1.0,1.3,291.79,291.15,299.11,297.35,299.11,300.48,291.79,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,71.1,410.0,122045.56,0.0,14289.0,1.0,281.78,289.72,300.36,306.9,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22068.58,0.0,1835.04,2275.33,0.0,3701.8,1.0,1.0,0.0,3.0,1.0,0.0
16911300.0,300.16,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.26,300.6,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.27,300.65,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.2,300.28,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.27,299.61,297.15,293.15,0.0,0.0,291.65,1.0,1.0,1.3,291.65,291.15,298.91,297.23,298.91,300.44,291.65,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,71.11,410.0,121679.95,0.0,14288.98,1.0,281.68,289.6,300.24,306.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21981.87,0.0,1835.04,2275.33,0.0,3739.33,1.0,1.0,0.0,3.0,1.0,0.0
16911600.0,300.12,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.26,300.56,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.27,300.61,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.2,300.24,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.27,299.58,297.15,293.15,0.0,0.0,291.52,1.0,1.0,1.3,291.52,291.15,298.72,297.11,298.72,300.41,291.52,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,71.11,410.0,121329.45,0.0,14288.97,1.0,281.58,289.48,300.12,306.62,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21897.99,0.0,1835.04,2275.33,0.0,3775.48,1.0,1.0,0.0,3.0,1.0,0.0
16911900.0,300.08,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.26,300.53,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.27,300.57,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.2,300.21,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.27,299.54,297.15,293.15,0.0,0.0,291.39,1.0,1.0,1.3,291.39,291.15,298.54,297.0,298.54,300.37,291.39,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,71.12,410.0,121003.04,0.0,14288.96,1.0,281.49,289.37,300.01,306.49,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21818.94,0.0,1835.04,2275.33,0.0,3809.08,1.0,1.0,0.0,3.0,1.0,0.0
16912200.0,300.04,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.26,300.49,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.27,300.52,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.2,300.17,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.27,299.51,297.15,293.15,0.0,0.0,291.27,1.0,1.0,1.3,291.27,291.15,298.38,296.9,298.38,300.33,291.27,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,71.12,410.0,120711.68,0.0,14288.94,1.0,281.41,289.27,299.91,306.37,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21747.07,0.0,1835.04,2275.33,0.0,3839.28,1.0,1.0,0.0,3.0,1.0,0.0
16912500.0,300.0,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.26,300.45,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,300.48,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.2,300.14,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,299.48,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.3,291.17,291.15,298.25,296.81,298.25,300.29,291.17,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,71.13,410.0,120463.22,0.0,14288.91,1.0,281.34,289.18,299.82,306.26,293.15,293.15,278.15,21128.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21684.26,0.0,1835.07,2275.33,0.0,3864.82,1.0,1.0,0.0,3.0,1.0,0.0
16912800.0,299.96,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.26,300.42,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.27,300.44,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.2,300.1,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.27,299.45,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.3,291.09,291.15,298.15,296.74,298.15,300.25,291.09,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.99,0.99,0.0,71.14,410.0,120249.48,0.0,14288.89,1.0,281.27,289.11,299.74,306.18,293.15,293.15,278.15,21351.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21630.69,0.0,1835.99,2275.33,0.0,3884.76,1.0,1.0,0.0,3.0,1.0,0.0
16913100.0,299.93,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.26,300.38,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.27,300.41,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.2,300.07,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.27,299.42,297.15,293.15,0.0,0.0,291.02,1.0,1.0,1.3,291.02,291.15,298.09,296.68,298.09,300.22,291.02,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.98,0.98,0.0,71.15,410.0,120025.89,0.0,14288.87,1.0,281.22,289.04,299.68,306.1,293.15,293.15,278.15,21680.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21582.27,0.0,1837.36,2275.33,0.0,3904.36,1.0,1.0,0.0,3.0,1.0,0.0
16913400.0,299.89,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.26,300.35,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.27,300.37,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.2,300.04,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.27,299.39,297.15,293.15,0.0,0.0,290.95,1.0,1.0,1.3,290.95,291.15,298.06,296.6,298.06,300.19,290.95,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.96,0.96,0.0,71.16,410.0,119765.06,0.0,14288.83,1.0,281.15,288.97,299.61,306.01,293.15,293.15,278.15,22153.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21528.99,0.0,1839.33,2275.33,0.0,3926.55,1.0,1.0,0.0,3.0,1.0,0.0
16913700.0,299.86,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.26,300.32,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.27,300.33,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.2,300.01,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.27,299.36,297.15,293.15,0.0,0.0,290.88,1.0,1.0,1.3,290.88,291.15,298.06,296.53,298.06,300.15,290.88,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.94,0.94,0.0,71.18,410.0,119476.91,0.0,14288.78,1.0,281.08,288.89,299.53,305.92,293.15,293.15,278.15,22820.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21470.61,0.0,1842.1,2275.33,0.0,3949.9,1.0,1.0,0.0,3.0,1.0,0.0
16914000.0,299.83,297.15,293.15,0.0,0.0,290.81,1.0,1.0,0.26,300.29,297.15,293.15,0.0,0.0,290.81,1.0,1.0,0.27,300.3,297.15,293.15,0.0,0.0,290.81,1.0,1.0,0.2,299.98,297.15,293.15,0.0,0.0,290.81,1.0,1.0,0.27,299.34,297.15,293.15,0.0,0.0,290.81,1.0,1.0,1.3,290.81,291.15,298.08,296.45,298.08,300.12,290.81,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.92,0.92,0.0,71.19,410.0,119161.32,0.0,14288.75,1.0,281.01,288.82,299.45,305.83,293.15,293.15,278.15,23749.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21407.4,0.0,1845.97,2275.33,0.0,3973.72,1.0,1.0,0.0,3.0,1.0,0.0
16914300.0,299.79,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.26,300.25,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.27,300.26,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.2,299.95,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.27,299.31,297.15,293.15,0.0,0.0,290.74,1.0,1.0,1.3,290.74,291.15,298.11,296.37,298.11,300.09,290.74,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.89,0.89,0.0,71.2,410.0,118815.29,0.0,14288.72,1.0,280.92,288.74,299.37,305.73,293.15,293.15,278.15,25022.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21339.82,0.0,1851.28,2275.33,0.0,3997.49,1.0,1.0,0.0,3.0,1.0,0.0
16914600.0,299.76,297.15,293.15,0.0,0.0,290.67,1.0,1.0,0.26,300.22,297.15,293.15,0.0,0.0,290.67,1.0,1.0,0.27,300.23,297.15,293.15,0.0,0.0,290.67,1.0,1.0,0.2,299.92,297.15,293.15,0.0,0.0,290.67,1.0,1.0,0.27,299.28,297.15,293.15,0.0,0.0,290.67,1.0,1.0,1.3,290.67,291.15,298.15,296.29,298.15,300.05,290.67,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.87,0.87,0.0,71.22,410.0,118436.08,0.0,14288.68,1.0,280.83,288.66,299.29,305.63,293.15,293.15,278.75,26770.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21267.51,0.0,1858.59,2275.33,0.0,4020.52,1.0,1.0,0.0,3.0,1.0,0.0
16914900.0,299.73,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.26,300.19,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.27,300.2,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.2,299.89,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.27,299.26,297.15,293.15,0.0,0.0,290.76,1.0,1.0,1.3,290.76,291.15,298.19,296.21,298.19,300.03,290.76,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.85,0.85,0.0,71.23,410.0,115219.48,0.0,14288.63,1.0,281.15,288.77,299.19,305.24,293.15,293.15,279.65,27996.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.61,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,19502.34,0.0,1863.72,2275.33,0.0,3993.25,1.0,1.0,0.0,3.0,1.0,0.0
16915200.0,299.73,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.26,300.18,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.27,300.18,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.2,299.89,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.27,299.26,297.15,293.15,0.0,0.0,290.96,1.0,1.0,1.3,290.96,291.15,298.22,296.14,298.22,300.02,290.96,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.86,0.86,0.0,71.26,410.0,110349.21,0.0,14288.57,1.0,281.73,289.03,299.12,304.93,293.15,293.15,280.25,27502.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.61,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18326.7,0.0,1861.65,2275.33,0.0,3922.82,1.0,1.0,0.0,3.0,1.0,0.0
16915500.0,299.73,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.26,300.18,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,300.18,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.2,299.89,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,299.26,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.3,291.22,291.15,298.24,296.07,298.24,300.02,291.22,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.88,0.88,0.0,71.27,410.0,104286.76,0.0,14288.53,1.0,282.51,289.37,299.05,304.47,293.15,293.15,281.15,26152.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16676.87,0.0,1856.0,2275.33,0.0,3826.98,1.0,1.0,0.0,3.0,1.0,0.0
16915800.0,299.74,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.26,300.18,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.27,300.18,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.2,299.89,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.27,299.27,297.15,293.15,0.0,0.0,291.41,1.0,1.0,1.3,291.41,291.15,298.24,296.01,298.24,300.02,291.41,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.91,0.91,0.0,71.28,410.0,99665.3,0.0,14288.5,1.0,283.09,289.63,299.0,304.2,293.15,293.15,281.75,24523.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15838.09,0.0,1849.2,2275.33,0.0,3735.33,1.0,1.0,0.0,3.0,1.0,0.0
16916100.0,299.72,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.26,300.17,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.27,300.16,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.2,299.87,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.27,299.26,297.15,293.15,0.0,0.0,291.3,1.0,1.0,1.3,291.3,291.15,298.21,295.97,298.21,300.0,291.3,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.91,0.91,0.0,71.29,410.0,100908.26,0.0,14288.49,1.0,282.86,289.5,298.99,304.33,293.15,293.15,281.45,24464.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16306.96,0.0,1848.95,2275.33,0.0,3769.19,1.0,1.0,0.0,3.0,1.0,0.0
16916400.0,299.69,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.26,300.14,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,300.13,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.2,299.84,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,299.24,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.3,291.24,291.15,298.15,295.94,298.15,299.97,291.24,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.29,410.0,101075.9,0.0,14288.48,1.0,282.81,289.44,298.93,304.21,293.15,293.15,281.45,24686.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16130.84,0.0,1849.88,2275.33,0.0,3790.95,1.0,1.0,0.0,3.0,1.0,0.0
16916700.0,300.59,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,293.19,1.0,0.36,0.0,300.89,303.15,285.15,0.0,0.0,293.19,1.0,0.37,0.0,300.56,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.96,303.15,298.07,295.92,299.62,299.83,289.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,123.6,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917000.0,300.93,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.96,303.15,297.98,295.9,299.62,299.83,290.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,14.84,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917300.0,301.11,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.96,303.15,297.9,295.89,299.62,299.83,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,12.13,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917600.0,301.2,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.96,303.15,297.82,295.88,299.62,299.83,290.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,10.29,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917900.0,301.24,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.96,303.15,297.73,295.87,299.62,299.83,290.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,8.7,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918200.0,301.27,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.96,303.15,297.65,295.86,299.62,299.83,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,7.37,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918500.0,301.28,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.96,303.15,297.57,295.85,299.62,299.83,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,6.24,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918800.0,301.29,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.96,303.15,297.48,295.84,299.62,299.83,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.94,410.0,5.27,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16919100.0,301.3,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.95,303.15,297.4,295.83,299.62,299.83,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.04,410.0,4.45,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16919400.0,301.31,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.95,303.15,297.32,295.81,299.62,299.83,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,3.75,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16919700.0,301.31,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.95,303.15,297.23,295.79,299.62,299.83,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.27,410.0,3.27,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920000.0,301.31,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.96,303.15,297.15,295.77,299.62,299.83,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.38,410.0,2.83,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920300.0,301.31,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.96,303.15,297.07,295.75,299.62,299.83,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.47,410.0,2.34,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920600.0,301.31,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.96,303.15,296.98,295.73,299.62,299.83,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.55,410.0,1.99,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920900.0,301.31,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.96,303.15,296.9,295.7,299.62,299.83,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.54,410.0,2.63,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16921200.0,301.31,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.96,303.15,296.82,295.68,299.62,299.83,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.34,410.0,1.23,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16921500.0,301.31,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.96,303.15,296.73,295.66,299.62,299.83,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.09,410.0,1.67,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16921800.0,301.31,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.94,303.15,296.65,295.63,299.62,299.83,291.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.89,410.0,0.0,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16922100.0,301.31,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.93,303.15,296.57,295.61,299.62,299.83,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.63,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16922400.0,301.31,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.93,303.15,296.48,295.58,299.62,299.83,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.76,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16922700.0,301.31,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.93,303.15,296.4,295.55,299.62,299.83,291.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.65,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16923000.0,301.3,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.93,303.15,296.32,295.51,299.62,299.83,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.55,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16923300.0,301.29,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.93,303.15,296.23,295.47,299.62,299.83,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.47,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16923600.0,301.29,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.93,303.15,296.15,295.42,299.62,299.83,291.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.4,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16923900.0,301.28,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.93,303.15,296.08,295.39,299.62,299.83,291.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.34,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16924200.0,301.28,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.93,303.15,296.05,295.36,299.62,299.83,291.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.29,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16924500.0,301.28,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.93,303.15,296.03,295.36,299.62,299.83,291.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.25,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16924800.0,301.28,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.93,303.15,296.04,295.36,299.62,299.83,291.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.21,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16925100.0,301.28,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.93,303.15,296.06,295.37,299.62,299.83,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.18,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16925400.0,301.28,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.93,303.15,296.09,295.39,299.62,299.83,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.16,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16925700.0,301.28,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.93,303.15,296.12,295.41,299.62,299.83,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.16,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16926000.0,301.28,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.93,303.15,296.15,295.43,299.62,299.83,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.27,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16926300.0,301.28,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.93,303.15,296.17,295.44,299.62,299.83,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.04,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
