time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16926600.0,301.28,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.93,303.15,296.18,295.45,299.62,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.03,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16926900.0,301.27,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.93,303.15,296.18,295.44,299.62,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.09,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16927200.0,301.27,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.93,303.15,296.15,295.42,299.62,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.07,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16927500.0,301.27,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.93,303.15,296.11,295.4,299.62,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.06,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16927800.0,301.26,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.93,303.15,296.07,295.37,299.62,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.08,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16928100.0,301.26,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.93,303.15,296.02,295.35,299.62,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.05,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16928400.0,301.26,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.93,303.15,295.98,295.33,299.62,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.04,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16928700.0,301.25,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.93,303.15,295.94,295.31,299.62,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.04,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16929000.0,301.25,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.93,303.15,295.9,295.29,299.62,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.03,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16929300.0,301.25,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.93,303.15,295.86,295.27,299.62,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.03,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16929600.0,301.24,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.93,303.15,295.82,295.25,299.62,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.06,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16929900.0,301.24,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.93,303.15,295.77,295.23,299.62,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.01,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16930200.0,301.24,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.93,303.15,295.73,295.21,299.62,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.03,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16930500.0,301.23,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.93,303.15,295.69,295.19,299.62,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.01,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16930800.0,301.23,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.93,303.15,295.65,295.17,299.62,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.01,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16931100.0,301.22,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.93,303.15,295.61,295.16,299.62,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.01,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16931400.0,301.22,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.93,303.15,295.56,295.15,299.62,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.03,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16931700.0,301.22,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.93,303.15,295.51,295.14,299.62,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.01,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16932000.0,301.21,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.93,303.15,295.46,295.14,299.62,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.02,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16932300.0,301.21,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.93,303.15,295.42,295.14,299.62,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.01,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16932600.0,301.2,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.93,303.15,295.37,295.15,299.62,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.0,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16932900.0,301.2,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.93,303.15,295.32,295.15,299.62,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.03,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16933200.0,301.19,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.93,303.15,295.28,295.15,299.62,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.01,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16933500.0,301.19,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.93,303.15,295.24,295.15,299.62,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.01,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16933800.0,301.19,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.93,303.15,295.2,295.16,299.62,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.01,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16934100.0,301.18,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.93,303.15,295.17,295.15,299.62,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.01,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16934400.0,301.18,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.93,303.15,295.15,295.15,299.62,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.02,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16934700.0,301.17,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.92,303.15,295.13,295.13,299.62,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.0,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16935000.0,301.17,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.92,303.15,295.12,295.09,299.62,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.0,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16935300.0,301.17,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.92,303.15,295.11,295.03,299.62,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.0,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16935600.0,301.16,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.92,303.15,295.11,294.96,299.62,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.01,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16935900.0,301.16,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.92,303.15,295.11,294.88,299.62,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.01,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16936200.0,301.16,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.92,303.15,295.12,294.79,299.62,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.01,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16936500.0,301.15,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.92,303.15,295.12,294.7,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16936800.0,301.15,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.92,303.15,295.13,294.62,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16937100.0,301.15,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.92,303.15,295.14,294.55,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.01,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16937400.0,301.15,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.92,303.15,295.14,294.49,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.0,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16937700.0,301.14,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.92,303.15,295.15,294.45,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.01,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16938000.0,301.14,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.92,303.15,295.15,294.44,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.09,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16938300.0,301.14,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.91,303.15,295.15,294.44,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,0.0,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16938600.0,301.14,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.91,303.15,295.15,294.44,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.0,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16938900.0,301.13,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.91,303.15,295.15,294.44,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.85,410.0,0.0,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16939200.0,301.13,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.9,303.15,295.15,294.44,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.93,410.0,0.0,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16939500.0,301.13,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.9,303.15,295.15,294.44,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.04,410.0,0.0,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16939800.0,301.13,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.9,303.15,295.15,294.44,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.17,410.0,0.0,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16940100.0,301.12,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.9,303.15,295.15,294.44,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3,410.0,0.0,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16940400.0,301.12,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.9,303.15,295.15,294.44,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.44,410.0,0.01,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16940700.0,301.12,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.9,303.15,295.15,294.44,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.56,410.0,0.0,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16941000.0,301.11,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.9,303.15,295.15,294.44,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.67,410.0,0.01,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16941300.0,301.11,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.9,303.15,295.15,294.44,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.75,410.0,0.02,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16941600.0,301.11,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.9,303.15,295.15,294.44,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.79,410.0,0.03,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16941900.0,301.11,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.9,303.15,295.15,294.44,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.76,410.0,0.04,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16942200.0,301.1,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.9,303.15,295.15,294.44,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.62,410.0,0.04,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16942500.0,301.1,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.9,303.15,295.15,294.44,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.39,410.0,0.04,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16942800.0,301.1,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.89,303.15,295.15,294.44,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.14,410.0,0.0,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16943100.0,301.1,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.89,303.15,295.15,294.44,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.9,410.0,0.03,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16943400.0,301.09,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.89,303.15,295.15,294.44,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.02,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16943700.0,301.09,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.88,303.15,295.15,294.44,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.0,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16944000.0,301.09,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.88,303.15,295.15,294.44,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16944300.0,301.08,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.88,303.15,295.15,294.44,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16944600.0,301.08,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.88,303.15,295.15,294.44,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16944900.0,301.07,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.88,303.15,295.15,294.44,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.01,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16945200.0,301.07,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.88,303.15,295.15,294.44,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16945500.0,301.06,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.88,303.15,295.15,294.44,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16945800.0,301.06,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.88,303.15,295.15,294.44,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16946100.0,301.06,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.87,303.15,295.15,294.44,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16946400.0,301.06,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.87,303.15,295.15,294.44,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16946700.0,301.05,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.87,303.15,295.15,294.44,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947000.0,301.05,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.87,303.15,295.15,294.44,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947300.0,301.05,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.87,303.15,295.15,294.44,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.01,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947600.0,301.05,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.87,303.15,295.15,294.44,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947900.0,301.05,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.87,303.15,295.15,294.44,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16948200.0,301.05,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.87,303.15,295.15,294.44,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.01,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16948500.0,301.05,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.87,303.15,295.15,294.44,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16948800.0,301.04,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.87,303.15,295.15,294.44,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16949100.0,301.04,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.87,303.15,295.15,294.44,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.01,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16949400.0,301.03,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.87,303.15,295.15,294.44,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.01,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16949700.0,301.03,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.87,303.15,295.15,294.44,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950000.0,301.02,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.87,303.15,295.15,294.44,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950300.0,301.01,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.87,303.15,295.15,294.44,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.06,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950600.0,301.0,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.87,303.15,295.15,294.44,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.01,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950900.0,301.0,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.87,303.15,295.15,294.44,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
