time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16951200.0,300.99,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.87,303.15,295.15,294.44,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16951500.0,300.98,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.87,303.15,295.15,294.44,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16951800.0,300.98,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.87,303.15,295.15,294.44,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952100.0,300.98,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.87,303.15,295.15,294.44,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952400.0,300.97,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.87,303.15,295.15,294.44,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952700.0,300.97,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.87,303.15,295.15,294.45,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953000.0,300.97,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.87,303.15,295.15,294.5,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.08,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953300.0,300.97,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.87,303.15,295.15,294.56,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953600.0,300.97,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.87,303.15,295.15,294.63,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953900.0,300.97,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.87,303.15,295.15,294.72,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.01,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954200.0,300.98,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.87,303.15,295.15,294.81,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.01,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954500.0,300.99,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.87,303.15,295.15,294.89,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.01,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954800.0,300.99,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.87,303.15,295.15,294.98,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955100.0,301.0,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.87,303.15,295.15,295.05,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955400.0,301.01,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.87,303.15,295.15,295.11,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955700.0,301.02,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.87,303.15,295.15,295.14,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956000.0,301.03,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.87,303.15,295.15,295.15,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956300.0,301.03,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.87,303.15,295.16,295.15,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956600.0,301.04,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.87,303.15,295.18,295.15,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956900.0,301.05,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.87,303.15,295.22,295.15,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957200.0,301.06,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.86,303.15,295.28,295.17,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957500.0,301.07,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.86,303.15,295.35,295.18,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957800.0,301.07,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.86,303.15,295.43,295.2,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16958100.0,301.08,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.86,303.15,295.52,295.23,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16958400.0,301.1,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.86,303.15,295.63,295.26,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16958700.0,301.12,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.86,303.15,295.74,295.29,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16959000.0,301.14,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.86,303.15,295.87,295.33,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16959300.0,301.17,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.86,303.15,296.01,295.37,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.05,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16959600.0,301.2,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.86,303.15,296.15,295.42,299.63,299.83,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16959900.0,300.62,297.15,293.15,0.0,0.0,296.12,1.0,1.0,0.26,300.71,297.15,293.15,0.0,0.0,296.12,1.0,1.0,0.27,300.7,297.15,293.15,0.0,0.0,296.12,1.0,1.0,0.2,300.57,297.15,293.15,0.0,0.0,296.12,1.0,1.0,0.27,300.34,297.15,293.15,0.0,0.0,296.12,1.0,1.0,1.3,296.12,291.15,296.3,295.47,296.3,300.66,296.13,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.0,0.0,0.0,71.39,410.0,995.88,0.0,14288.2,1.0,282.81,289.44,299.32,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16960200.0,300.4,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.26,300.48,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.27,300.45,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.2,300.34,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.27,300.05,297.15,293.15,0.0,0.0,293.52,1.0,1.0,1.3,293.51,291.15,296.46,295.51,296.46,300.42,293.5,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.77,0.77,0.0,71.39,410.0,45511.87,0.0,14288.21,1.0,283.98,291.75,301.22,303.78,293.15,293.15,283.15,5668.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.42,1.75,0.09,5.28,4.13,1.16,0.0,0.0,0.0,8881.74,0.0,122.68,2275.65,0.0,721.87,0.4,1.0,0.0,3.0,1.0,0.0
16960500.0,300.12,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.26,300.19,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.27,300.15,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.2,300.05,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.27,299.73,297.15,293.15,0.0,0.0,292.89,1.0,1.0,1.3,292.89,291.15,296.63,295.55,296.63,300.13,292.88,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.81,0.81,0.0,71.39,410.0,58938.31,0.0,14288.21,1.0,284.48,291.24,298.73,301.83,293.15,293.15,283.15,10788.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.09,2.56,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10081.56,0.0,377.66,2275.33,0.0,2261.35,0.59,1.0,0.0,3.0,1.0,0.0
16960800.0,300.02,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.26,300.06,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.27,300.01,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.2,299.92,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.27,299.57,297.15,293.15,0.0,0.0,292.51,1.0,1.0,1.3,292.51,291.15,296.8,295.58,296.8,300.01,292.5,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.85,0.85,0.0,71.38,410.0,67398.36,0.0,14288.22,1.0,284.44,290.89,298.66,302.16,293.15,293.15,283.15,13580.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.5,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11001.5,0.0,624.59,2275.33,0.0,2679.24,0.69,1.0,0.0,3.0,1.0,0.0
16961100.0,299.98,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.26,299.99,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.27,299.93,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.2,299.84,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.27,299.49,297.15,293.15,0.0,0.0,292.28,1.0,1.0,1.3,292.28,291.15,296.97,295.61,296.97,299.94,292.28,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.89,0.89,0.0,71.38,410.0,72734.58,0.0,14288.23,1.0,284.42,290.68,298.66,302.44,293.15,293.15,283.15,14996.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.78,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11642.9,0.0,832.52,2275.33,0.0,2945.4,0.77,1.0,0.0,3.0,1.0,0.0
16961400.0,299.97,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.26,299.94,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.27,299.89,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.2,299.8,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.27,299.44,297.15,293.15,0.0,0.0,292.11,1.0,1.0,1.3,292.11,291.15,297.15,295.64,297.15,299.9,292.11,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.92,0.92,0.0,71.37,410.0,76980.53,0.0,14288.26,1.0,284.4,290.52,298.67,302.68,293.15,293.15,283.15,16192.19,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.01,3.63,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12194.25,0.0,1037.68,2275.33,0.0,3113.16,0.83,1.0,0.0,3.0,1.0,0.0
16961700.0,299.96,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.26,299.9,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.27,299.85,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.2,299.76,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.27,299.4,297.15,293.15,0.0,0.0,291.9,1.0,1.0,1.3,291.9,291.15,297.32,295.67,297.32,299.87,291.9,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.94,0.94,0.0,71.35,410.0,82033.09,0.0,14288.32,1.0,284.38,290.32,298.71,302.96,293.15,293.15,283.15,18627.29,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.3,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12898.58,0.0,1354.85,2275.33,0.0,3274.6,0.9,1.0,0.0,3.0,1.0,0.0
16962000.0,299.95,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.26,299.87,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.27,299.81,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.2,299.73,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.27,299.37,297.15,293.15,0.0,0.0,291.71,1.0,1.0,1.3,291.71,291.15,297.5,295.71,297.5,299.85,291.71,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.96,0.96,0.0,71.32,410.0,86623.44,0.0,14288.4,1.0,284.35,290.15,298.74,303.24,293.15,293.15,283.15,21326.64,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.58,4.3,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13570.59,0.0,1714.13,2275.33,0.0,3420.13,0.98,1.0,0.0,3.0,1.0,0.0
16962300.0,299.94,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.26,299.84,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.27,299.78,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.2,299.7,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.27,299.34,297.15,293.15,0.0,0.0,291.68,1.0,1.0,1.3,291.68,291.15,297.67,295.75,297.67,299.83,291.68,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.98,0.98,0.0,71.3,410.0,88346.61,0.0,14288.46,1.0,284.35,290.1,298.76,303.37,293.15,293.15,283.15,21678.72,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13818.35,0.0,1837.35,2275.33,0.0,3500.12,1.0,1.0,0.0,3.0,1.0,0.0
16962600.0,299.95,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.26,299.83,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.27,299.77,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.2,299.69,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.27,299.33,297.15,293.15,0.0,0.0,291.72,1.0,1.0,1.3,291.72,291.15,297.84,295.8,297.84,299.82,291.72,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.28,410.0,88815.69,0.0,14288.5,1.0,284.35,290.13,298.8,303.44,293.15,293.15,283.15,21121.6,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13895.31,0.0,1835.04,2275.33,0.0,3500.97,1.0,1.0,0.0,3.0,1.0,0.0
16962900.0,299.95,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.26,299.83,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.27,299.76,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.2,299.69,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.27,299.32,297.15,293.15,0.0,0.0,291.78,1.0,1.0,1.3,291.78,291.15,298.0,295.86,298.0,299.82,291.78,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.27,410.0,89299.74,0.0,14288.53,1.0,284.36,290.17,298.86,303.52,293.15,293.15,283.15,21122.89,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13981.52,0.0,1835.04,2275.33,0.0,3491.77,1.0,1.0,0.0,3.0,1.0,0.0
16963200.0,299.95,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.26,299.83,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.27,299.76,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.2,299.69,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.27,299.32,297.15,293.15,0.0,0.0,291.84,1.0,1.0,1.3,291.84,291.15,298.15,295.94,298.15,299.81,291.84,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.26,410.0,89892.11,0.0,14288.57,1.0,284.37,290.21,298.94,303.62,293.15,293.15,283.15,21122.89,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14087.97,0.0,1835.04,2275.33,0.0,3479.6,1.0,1.0,0.0,3.0,1.0,0.0
16963500.0,299.93,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.26,299.82,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.27,299.75,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.2,299.68,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.27,299.31,297.15,293.15,0.0,0.0,291.69,1.0,1.0,1.3,291.69,291.15,298.3,296.02,298.3,299.81,291.69,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.27,410.0,94974.71,0.0,14288.54,1.0,283.79,289.98,299.06,304.08,293.15,293.15,282.45,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15140.59,0.0,1835.04,2275.33,0.0,3575.04,1.0,1.0,0.0,3.0,1.0,0.0
16963800.0,299.9,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.26,299.81,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.27,299.73,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.2,299.67,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.27,299.29,297.15,293.15,0.0,0.0,291.51,1.0,1.0,1.3,291.51,291.15,298.45,296.11,298.45,299.78,291.51,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.27,410.0,100137.34,0.0,14288.52,1.0,283.21,289.72,299.13,304.39,293.15,293.15,281.85,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15995.27,0.0,1835.04,2275.33,0.0,3680.52,1.0,1.0,0.0,3.0,1.0,0.0
16964100.0,299.86,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.26,299.79,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.27,299.71,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.2,299.65,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.27,299.27,297.15,293.15,0.0,0.0,291.28,1.0,1.0,1.3,291.28,291.15,298.59,296.21,298.59,299.76,291.28,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.28,410.0,106686.48,0.0,14288.51,1.0,282.44,289.4,299.23,304.89,293.15,293.15,280.95,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17602.69,0.0,1835.04,2275.33,0.0,3787.55,1.0,1.0,0.0,3.0,1.0,0.0
16964400.0,299.82,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.26,299.77,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,299.69,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.2,299.63,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,299.25,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.3,291.11,291.15,298.74,296.3,298.74,299.73,291.11,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.99,0.99,0.0,71.28,410.0,111826.37,0.0,14288.51,1.0,281.86,289.14,299.31,305.22,293.15,293.15,280.35,21363.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18727.48,0.0,1836.04,2275.33,0.0,3863.73,1.0,1.0,0.0,3.0,1.0,0.0
16964700.0,299.78,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.26,299.75,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.27,299.67,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.2,299.61,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.27,299.22,297.15,293.15,0.0,0.0,290.88,1.0,1.0,1.3,290.88,291.15,298.88,296.39,298.88,299.71,290.88,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.96,0.96,0.0,71.28,410.0,118232.3,0.0,14288.5,1.0,281.09,288.82,299.41,305.74,293.15,293.15,279.45,22196.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20785.9,0.0,1839.51,2275.33,0.0,3941.42,1.0,1.0,0.0,3.0,1.0,0.0
16965000.0,299.75,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.26,299.74,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.27,299.66,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.2,299.61,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.27,299.21,297.15,293.15,0.0,0.0,290.92,1.0,1.0,1.3,290.92,291.15,299.03,296.49,299.03,299.69,290.92,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.95,0.95,0.0,71.28,410.0,119552.51,0.0,14288.49,1.0,281.03,288.83,299.48,305.84,293.15,293.15,278.85,22589.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21422.48,0.0,1841.14,2275.33,0.0,3941.85,1.0,1.0,0.0,3.0,1.0,0.0
16965300.0,299.75,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.26,299.75,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.27,299.67,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.2,299.62,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.27,299.22,297.15,293.15,0.0,0.0,291.03,1.0,1.0,1.3,291.03,291.15,299.17,296.58,299.17,299.7,291.03,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.95,0.95,0.0,71.29,410.0,119848.28,0.0,14288.48,1.0,281.1,288.92,299.57,305.94,293.15,293.15,278.15,22520.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21484.4,0.0,1840.85,2275.33,0.0,3914.33,1.0,1.0,0.0,3.0,1.0,0.0
16965600.0,299.76,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,299.77,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,299.68,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,299.63,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,299.23,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,299.31,296.67,299.31,299.71,291.13,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.96,0.96,0.0,71.29,410.0,120136.66,0.0,14288.47,1.0,281.18,289.01,299.67,306.05,293.15,293.15,278.15,22278.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21548.67,0.0,1839.84,2275.33,0.0,3886.96,1.0,1.0,0.0,3.0,1.0,0.0
16965900.0,299.77,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.26,299.79,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.27,299.7,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.2,299.66,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.27,299.25,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.3,291.23,291.15,299.45,296.76,299.45,299.73,291.23,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.97,0.97,0.0,71.3,410.0,120422.63,0.0,14288.45,1.0,281.25,289.1,299.75,306.15,293.15,293.15,278.15,21904.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21612.74,0.0,1838.29,2275.33,0.0,3860.91,1.0,1.0,0.0,3.0,1.0,0.0
16966200.0,299.8,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.26,299.82,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.27,299.72,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.2,299.68,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.27,299.27,297.15,293.15,0.0,0.0,291.32,1.0,1.0,1.3,291.32,291.15,299.58,296.84,299.58,299.76,291.32,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.99,0.99,0.0,71.3,410.0,120699.65,0.0,14288.44,1.0,281.33,289.18,299.83,306.25,293.15,293.15,278.15,21445.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21675.25,0.0,1836.38,2275.33,0.0,3836.56,1.0,1.0,0.0,3.0,1.0,0.0
16966500.0,299.83,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.26,299.84,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.27,299.75,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.2,299.71,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.27,299.29,297.15,293.15,0.0,0.0,291.41,1.0,1.0,1.3,291.41,291.15,299.72,296.92,299.72,299.79,291.41,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.31,410.0,120940.82,0.0,14288.42,1.0,281.39,289.26,299.91,306.34,293.15,293.15,278.15,21123.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21733.27,0.0,1835.04,2275.33,0.0,3814.21,1.0,1.0,0.0,3.0,1.0,0.0
16966800.0,299.87,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.26,299.87,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.27,299.77,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.2,299.73,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.27,299.31,297.15,293.15,0.0,0.0,291.49,1.0,1.0,1.3,291.49,291.15,299.85,296.99,299.85,299.82,291.49,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.32,410.0,121137.8,0.0,14288.4,1.0,281.45,289.33,299.98,306.43,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21782.46,0.0,1835.04,2275.33,0.0,3793.76,1.0,1.0,0.0,3.0,1.0,0.0
16967100.0,299.74,297.15,293.15,0.0,0.0,289.84,1.0,1.0,0.25,299.75,297.15,293.15,0.0,0.0,289.84,1.0,1.0,0.26,299.64,297.15,293.15,0.0,0.0,289.84,1.0,1.0,0.2,299.61,297.15,293.15,0.0,0.0,289.84,1.0,1.0,0.26,299.16,297.15,293.15,0.0,0.0,289.84,1.0,1.0,1.26,289.84,291.15,299.98,297.04,299.79,299.69,289.84,1.0,1.0,0.08,0.08,0.92,0.08,5.96,1.09,4.87,-1.08,0.84,0.84,0.0,-150.13,410.0,109392.32,0.0,13997.22,1.0,280.46,287.73,300.01,306.15,293.15,293.15,278.15,28040.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.61,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,21007.15,0.0,1863.9,2275.33,0.0,3732.27,1.0,1.0,0.0,3.0,1.0,0.0
16967400.0,299.8,297.15,293.15,0.0,0.0,290.04,1.0,1.0,0.25,299.82,297.15,293.15,0.0,0.0,290.04,1.0,1.0,0.27,299.7,297.15,293.15,0.0,0.0,290.04,1.0,1.0,0.2,299.68,297.15,293.15,0.0,0.0,290.04,1.0,1.0,0.27,299.22,297.15,293.15,0.0,0.0,290.04,1.0,1.0,1.27,290.05,291.15,300.1,297.1,299.9,299.75,290.05,1.0,1.0,0.09,0.09,0.91,0.09,6.01,1.28,4.73,-1.27,0.8,0.8,0.0,-59.24,410.0,111790.1,0.0,14075.58,1.0,280.4,287.88,300.09,306.06,293.15,293.15,278.75,32003.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.57,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,20904.84,0.0,1880.55,2275.33,0.0,3624.9,1.0,1.0,0.0,3.0,1.0,0.0
16967700.0,299.85,297.15,293.15,0.0,0.0,290.45,1.0,1.0,0.26,299.85,297.15,293.15,0.0,0.0,290.45,1.0,1.0,0.27,299.72,297.15,293.15,0.0,0.0,290.45,1.0,1.0,0.2,299.7,297.15,293.15,0.0,0.0,290.45,1.0,1.0,0.27,299.24,297.15,293.15,0.0,0.0,290.45,1.0,1.0,1.28,290.46,291.15,300.21,297.14,299.98,299.78,290.46,1.0,1.0,0.1,0.1,0.9,0.1,6.05,1.43,4.62,-1.4,0.8,0.8,0.0,-14.22,410.0,108210.98,0.0,14128.57,1.0,281.09,288.33,300.11,305.79,293.15,293.15,279.65,32731.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.56,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,18961.55,0.0,1883.62,2275.33,0.0,3531.95,1.0,1.0,0.0,3.0,1.0,0.0
16968000.0,299.89,297.15,293.15,0.0,0.0,290.8,1.0,1.0,0.26,299.88,297.15,293.15,0.0,0.0,290.8,1.0,1.0,0.27,299.75,297.15,293.15,0.0,0.0,290.8,1.0,1.0,0.2,299.73,297.15,293.15,0.0,0.0,290.8,1.0,1.0,0.27,299.27,297.15,293.15,0.0,0.0,290.8,1.0,1.0,1.28,290.8,291.15,300.31,297.18,300.07,299.82,290.8,1.0,1.0,0.11,0.11,0.89,0.11,6.08,1.54,4.54,-1.51,0.81,0.81,0.0,7.5,410.0,105035.36,0.0,14166.72,1.0,281.69,288.71,300.16,305.69,293.15,293.15,280.25,31755.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.57,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,18168.47,0.0,1879.51,2275.33,0.0,3447.13,1.0,1.0,0.0,3.0,1.0,0.0
16968300.0,299.95,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.26,299.92,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,299.78,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.2,299.76,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,299.3,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.29,291.17,291.15,300.42,297.21,300.15,299.86,291.18,1.0,1.0,0.11,0.11,0.89,0.11,6.1,1.63,4.46,-1.59,0.84,0.84,0.0,16.25,410.0,100569.19,0.0,14196.57,1.0,282.48,289.15,300.18,305.42,293.15,293.15,281.15,29272.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.6,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,16822.65,0.0,1869.07,2275.33,0.0,3341.58,1.0,1.0,0.0,3.0,1.0,0.0
16968600.0,300.0,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.26,299.97,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.27,299.82,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.2,299.79,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.27,299.33,297.15,293.15,0.0,0.0,291.47,1.0,1.0,1.29,291.47,291.15,300.52,297.24,300.24,299.9,291.48,1.0,1.0,0.12,0.12,0.88,0.12,6.11,1.71,4.4,-1.66,0.87,0.87,0.0,19.66,410.0,97365.82,0.0,14219.49,1.0,283.08,289.5,300.22,305.32,293.15,293.15,281.75,26348.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16233.6,0.0,1856.82,2275.33,0.0,3249.99,1.0,1.0,0.0,3.0,1.0,0.0
16968900.0,300.06,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.26,300.01,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.27,299.86,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.2,299.83,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.27,299.37,297.15,293.15,0.0,0.0,291.67,1.0,1.0,1.29,291.67,291.15,300.61,297.27,300.33,299.95,291.67,1.0,1.0,0.12,0.12,0.88,0.12,6.13,1.77,4.36,-1.72,0.92,0.92,0.0,22.11,410.0,95901.31,0.0,14235.92,1.0,283.42,289.72,300.28,305.37,293.15,293.15,282.05,23899.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16112.53,0.0,1846.6,2275.33,0.0,3196.42,1.0,1.0,0.0,3.0,1.0,0.0
16969200.0,300.07,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.26,300.03,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.27,299.86,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.2,299.84,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.27,299.37,297.15,293.15,0.0,0.0,291.47,1.0,1.0,1.29,291.47,291.15,300.71,297.3,300.4,299.96,291.47,1.0,1.0,0.12,0.12,0.88,0.12,6.13,1.81,4.32,-1.75,0.92,0.92,0.0,24.57,410.0,100792.41,0.0,14247.4,1.0,282.84,289.45,300.32,305.66,293.15,293.15,281.45,23887.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17002.98,0.0,1846.55,2275.33,0.0,3313.4,1.0,1.0,0.0,3.0,1.0,0.0
16969500.0,300.07,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.26,300.03,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,299.85,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.2,299.83,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,299.35,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.3,291.2,291.15,300.82,297.33,300.46,299.95,291.2,1.0,1.0,0.13,0.13,0.87,0.13,6.14,1.84,4.3,-1.78,0.9,0.9,0.0,27.5,410.0,106778.89,0.0,14255.03,1.0,282.06,289.09,300.35,306.08,293.15,293.15,280.55,24613.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18644.22,0.0,1849.58,2275.33,0.0,3427.08,1.0,1.0,0.0,3.0,1.0,0.0
16969800.0,300.06,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.26,300.02,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,299.84,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.2,299.83,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,299.34,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.3,291.2,291.15,300.92,297.36,300.53,299.95,291.2,1.0,1.0,0.13,0.13,0.87,0.13,6.14,1.87,4.28,-1.8,0.9,0.9,0.0,30.21,410.0,107490.77,0.0,14260.5,1.0,282.01,289.07,300.35,306.02,293.15,293.15,280.55,24756.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18562.98,0.0,1850.17,2275.33,0.0,3434.8,1.0,1.0,0.0,3.0,1.0,0.0
16970100.0,300.06,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.26,300.03,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,299.84,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.2,299.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,299.33,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.3,291.15,291.15,301.03,297.4,300.6,299.95,291.15,1.0,1.0,0.13,0.13,0.87,0.13,6.15,1.88,4.26,-1.81,0.9,0.9,0.0,32.58,410.0,109349.7,0.0,14264.61,1.0,281.79,288.99,300.42,306.27,293.15,293.15,280.25,24831.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19332.17,0.0,1850.49,2275.33,0.0,3450.07,1.0,1.0,0.0,3.0,1.0,0.0
16970400.0,300.07,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,300.05,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,299.85,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,299.84,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,299.34,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.3,291.16,291.15,301.15,297.45,300.68,299.96,291.16,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.9,4.25,-1.82,0.9,0.9,0.0,34.6,410.0,109991.2,0.0,14267.79,1.0,281.76,288.99,300.46,306.32,293.15,293.15,280.25,24768.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19340.58,0.0,1850.22,2275.33,0.0,3449.85,1.0,1.0,0.0,3.0,1.0,0.0
16970700.0,300.07,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.26,300.06,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,299.85,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.2,299.84,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,299.33,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.3,291.12,291.15,301.29,297.52,300.77,299.96,291.11,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.91,4.24,-1.83,0.89,0.89,0.0,36.34,410.0,112030.61,0.0,14270.31,1.0,281.53,288.91,300.53,306.53,293.15,293.15,279.95,24987.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20131.82,0.0,1851.13,2275.33,0.0,3458.79,1.0,1.0,0.0,3.0,1.0,0.0
16971000.0,300.07,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.26,300.07,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,299.86,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.2,299.85,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,299.34,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.3,291.14,291.15,301.45,297.6,300.87,299.97,291.14,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.92,4.23,-1.84,0.9,0.9,0.0,37.83,410.0,112844.06,0.0,14272.34,1.0,281.5,288.92,300.61,306.63,293.15,293.15,279.95,24914.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20204.61,0.0,1850.83,2275.33,0.0,3445.82,1.0,1.0,0.0,3.0,1.0,0.0
16971300.0,300.08,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,300.08,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,299.87,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,299.86,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,299.34,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.12,291.15,301.62,297.71,300.99,299.98,291.12,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.93,4.22,-1.84,0.9,0.9,0.0,39.12,410.0,115002.51,0.0,14274.01,1.0,281.29,288.86,300.72,306.92,293.15,293.15,279.65,24787.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21184.12,0.0,1850.3,2275.33,0.0,3443.33,1.0,1.0,0.0,3.0,1.0,0.0
16971600.0,300.08,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.26,300.09,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,299.87,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.2,299.87,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,299.34,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.3,291.18,291.15,301.82,297.82,301.11,299.99,291.18,1.0,1.0,0.14,0.14,0.86,0.14,6.16,1.94,4.22,-1.84,0.91,0.91,0.0,40.22,410.0,115746.09,0.0,14275.41,1.0,281.3,288.9,300.82,307.02,293.15,293.15,279.65,24553.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21371.84,0.0,1849.32,2275.33,0.0,3420.41,1.0,1.0,0.0,3.0,1.0,0.0
16971900.0,300.09,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.26,300.11,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.27,299.88,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.2,299.88,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.27,299.35,297.15,293.15,0.0,0.0,291.26,1.0,1.0,1.3,291.26,291.15,302.02,297.94,301.24,300.0,291.27,1.0,1.0,0.14,0.14,0.86,0.14,6.16,1.94,4.21,-1.85,0.92,0.92,0.0,41.17,410.0,116133.88,0.0,14276.59,1.0,281.36,288.97,300.94,307.14,293.15,293.15,278.75,23989.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21715.91,0.0,1846.97,2275.33,0.0,3388.37,1.0,1.0,0.0,3.0,1.0,0.0
16972200.0,300.1,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.26,300.13,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.27,299.9,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.2,299.9,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.27,299.36,297.15,293.15,0.0,0.0,291.37,1.0,1.0,1.3,291.37,291.15,302.22,298.07,301.38,300.02,291.37,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.95,4.21,-1.85,0.94,0.94,0.0,42.0,410.0,116393.9,0.0,14277.61,1.0,281.46,289.07,301.06,307.28,293.15,293.15,278.15,23173.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21795.26,0.0,1843.57,2275.33,0.0,3348.61,1.0,1.0,0.0,3.0,1.0,0.0
16972500.0,300.12,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.26,300.15,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.27,299.91,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.2,299.92,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.27,299.37,297.15,293.15,0.0,0.0,291.47,1.0,1.0,1.3,291.47,291.15,302.42,298.19,301.51,300.04,291.47,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.95,4.2,-1.85,0.96,0.96,0.0,42.72,410.0,116663.95,0.0,14278.48,1.0,281.55,289.16,301.19,307.42,293.15,293.15,278.15,22278.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21878.11,0.0,1839.85,2275.33,0.0,3309.82,1.0,1.0,0.0,3.0,1.0,0.0
16972800.0,300.14,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.26,300.18,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.27,299.93,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.2,299.94,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.27,299.39,297.15,293.15,0.0,0.0,291.57,1.0,1.0,1.3,291.58,291.15,302.6,298.31,301.64,300.06,291.58,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.96,4.2,-1.85,0.99,0.99,0.0,43.36,410.0,116931.45,0.0,14279.24,1.0,281.65,289.26,301.31,307.56,293.15,293.15,278.15,21397.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21960.34,0.0,1836.18,2275.33,0.0,3273.56,1.0,1.0,0.0,3.0,1.0,0.0
16973100.0,300.15,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.26,300.21,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.27,299.95,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.2,299.96,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.27,299.4,297.15,293.15,0.0,0.0,291.67,1.0,1.0,1.3,291.68,291.15,302.78,298.42,301.75,300.08,291.68,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.96,4.2,-1.86,1.0,1.0,0.0,43.93,410.0,117133.0,0.0,14279.9,1.0,281.73,289.35,301.42,307.69,293.15,293.15,278.15,21122.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22032.34,0.0,1835.04,2275.33,0.0,3240.94,1.0,1.0,0.0,3.0,1.0,0.0
16973400.0,300.17,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.26,300.24,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.27,299.97,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.2,299.98,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.27,299.42,297.15,293.15,0.0,0.0,291.77,1.0,1.0,1.3,291.77,291.15,302.93,298.52,301.86,300.1,291.77,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,1.0,1.0,0.0,44.45,410.0,117309.53,0.0,14280.47,1.0,281.8,289.43,301.51,307.8,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22092.89,0.0,1835.04,2275.33,0.0,3212.72,1.0,1.0,0.0,3.0,1.0,0.0
16973700.0,300.19,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.26,300.26,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.27,299.99,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.2,300.0,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.27,299.43,297.15,293.15,0.0,0.0,291.84,1.0,1.0,1.3,291.84,291.15,303.06,298.6,301.95,300.12,291.84,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,1.0,1.0,0.0,44.91,410.0,117462.47,0.0,14280.98,1.0,281.86,289.5,301.59,307.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22144.73,0.0,1835.04,2275.33,0.0,3190.98,1.0,1.0,0.0,3.0,1.0,0.0
16974000.0,300.2,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.26,300.29,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.27,300.0,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.2,300.01,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.27,299.45,297.15,293.15,0.0,0.0,291.9,1.0,1.0,1.3,291.9,291.15,303.15,298.65,302.01,300.14,291.9,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,1.0,1.0,0.0,45.33,410.0,117583.94,0.0,14281.42,1.0,281.91,289.56,301.65,307.96,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22184.92,0.0,1835.04,2275.33,0.0,3176.92,1.0,1.0,0.0,3.0,1.0,0.0
16974300.0,300.21,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.26,300.32,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.27,300.01,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.2,300.02,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.27,299.46,297.15,293.15,0.0,0.0,291.95,1.0,1.0,1.3,291.95,291.15,303.22,298.69,302.07,300.15,291.95,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,1.0,1.0,0.0,45.71,410.0,117694.28,0.0,14281.82,1.0,281.94,289.6,301.69,308.0,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22214.77,0.0,1835.04,2275.33,0.0,3166.79,1.0,1.0,0.0,3.0,1.0,0.0
