time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16974600.0,300.22,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.26,300.34,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.27,300.02,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.2,300.03,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.27,299.47,297.15,293.15,0.0,0.0,291.99,1.0,1.0,1.3,291.99,291.15,303.29,298.72,302.12,300.17,291.99,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,46.05,410.0,117798.78,0.0,14282.18,1.0,281.97,289.63,301.72,308.04,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22240.52,0.0,1835.04,2275.33,0.0,3157.77,1.0,1.0,0.0,3.0,1.0,0.0
16974900.0,300.23,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.26,300.36,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.27,300.03,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.2,300.04,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.27,299.47,297.15,293.15,0.0,0.0,292.02,1.0,1.0,1.3,292.02,291.15,303.35,298.75,302.16,300.18,292.02,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,46.36,410.0,117893.81,0.0,14282.5,1.0,282.0,289.67,301.75,308.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22263.1,0.0,1835.04,2275.33,0.0,3150.26,1.0,1.0,0.0,3.0,1.0,0.0
16975200.0,300.23,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.26,300.39,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.27,300.04,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.2,300.05,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.27,299.48,297.15,293.15,0.0,0.0,292.05,1.0,1.0,1.3,292.05,291.15,303.41,298.77,302.2,300.19,292.05,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,46.64,410.0,117979.74,0.0,14282.79,1.0,282.02,289.69,301.77,308.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22282.65,0.0,1835.04,2275.33,0.0,3143.98,1.0,1.0,0.0,3.0,1.0,0.0
16975500.0,300.23,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.26,300.41,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.27,300.04,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.2,300.06,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.27,299.49,297.15,293.15,0.0,0.0,292.08,1.0,1.0,1.3,292.08,291.15,303.46,298.79,302.24,300.2,292.08,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,46.9,410.0,118057.76,0.0,14283.06,1.0,282.04,289.72,301.79,308.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22299.69,0.0,1835.04,2275.33,0.0,3139.0,1.0,1.0,0.0,3.0,1.0,0.0
16975800.0,300.23,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.26,300.43,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.27,300.05,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.2,300.07,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.27,299.49,297.15,293.15,0.0,0.0,292.11,1.0,1.0,1.3,292.11,291.15,303.51,298.81,302.27,300.21,292.11,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,47.14,410.0,118127.71,0.0,14283.3,1.0,282.05,289.74,301.81,308.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22314.3,0.0,1835.04,2275.33,0.0,3134.96,1.0,1.0,0.0,3.0,1.0,0.0
16976100.0,300.23,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.26,300.45,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.27,300.06,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.2,300.08,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.27,299.5,297.15,293.15,0.0,0.0,292.13,1.0,1.0,1.3,292.13,291.15,303.55,298.82,302.31,300.22,292.13,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.18,-1.86,1.0,1.0,0.0,47.35,410.0,118190.91,0.0,14283.52,1.0,282.07,289.76,301.82,308.17,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22326.93,0.0,1835.04,2275.33,0.0,3131.82,1.0,1.0,0.0,3.0,1.0,0.0
16976400.0,300.23,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.26,300.47,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.27,300.06,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.2,300.08,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.27,299.5,297.15,293.15,0.0,0.0,292.15,1.0,1.0,1.3,292.15,291.15,303.59,298.83,302.34,300.23,292.15,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.86,1.0,1.0,0.0,47.55,410.0,118247.8,0.0,14283.72,1.0,282.08,289.77,301.83,308.19,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22337.71,0.0,1835.04,2275.33,0.0,3129.23,1.0,1.0,0.0,3.0,1.0,0.0
16976700.0,300.23,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.26,300.49,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.27,300.07,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.2,300.09,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.27,299.51,297.15,293.15,0.0,0.0,292.16,1.0,1.0,1.3,292.16,291.15,303.63,298.84,302.37,300.24,292.16,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.86,1.0,1.0,0.0,47.74,410.0,118299.88,0.0,14283.91,1.0,282.09,289.78,301.84,308.2,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22347.17,0.0,1835.04,2275.33,0.0,3127.22,1.0,1.0,0.0,3.0,1.0,0.0
16977000.0,300.23,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.26,300.51,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.27,300.08,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.2,300.1,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.27,299.51,297.15,293.15,0.0,0.0,292.18,1.0,1.0,1.3,292.18,291.15,303.67,298.85,302.39,300.25,292.18,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.86,1.0,1.0,0.0,47.91,410.0,118347.48,0.0,14284.08,1.0,282.1,289.8,301.85,308.21,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22355.47,0.0,1835.04,2275.33,0.0,3125.47,1.0,1.0,0.0,3.0,1.0,0.0
16977300.0,300.23,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.26,300.53,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.27,300.09,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.2,300.11,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.27,299.52,297.15,293.15,0.0,0.0,292.19,1.0,1.0,1.3,292.19,291.15,303.71,298.86,302.42,300.26,292.19,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.86,1.0,1.0,0.0,48.07,410.0,118392.09,0.0,14284.24,1.0,282.11,289.81,301.86,308.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22363.04,0.0,1835.04,2275.33,0.0,3123.91,1.0,1.0,0.0,3.0,1.0,0.0
16977600.0,300.23,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.26,300.55,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.27,300.09,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.2,300.12,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.27,299.52,297.15,293.15,0.0,0.0,292.2,1.0,1.0,1.3,292.2,291.15,303.75,298.86,302.45,300.27,292.2,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.86,1.0,1.0,0.0,48.22,410.0,118434.3,0.0,14284.38,1.0,282.11,289.82,301.86,308.23,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22370.15,0.0,1835.04,2275.33,0.0,3122.31,1.0,1.0,0.0,3.0,1.0,0.0
16977900.0,300.23,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.26,300.55,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.27,300.09,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.2,300.12,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.27,299.52,297.15,293.15,0.0,0.0,292.21,1.0,1.0,1.3,292.21,291.15,303.79,298.87,302.47,300.27,292.22,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,48.36,410.0,118462.4,0.0,14284.52,1.0,282.12,289.83,301.87,308.23,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22375.91,0.0,1835.04,2275.33,0.0,3121.05,1.0,1.0,0.0,3.0,1.0,0.0
16978200.0,300.23,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.26,300.57,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.27,300.1,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.2,300.12,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.27,299.52,297.15,293.15,0.0,0.0,292.22,1.0,1.0,1.3,292.22,291.15,303.82,298.87,302.5,300.27,292.22,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,48.48,410.0,118489.79,0.0,14284.64,1.0,282.12,289.83,301.87,308.24,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22380.53,0.0,1835.04,2275.33,0.0,3120.35,1.0,1.0,0.0,3.0,1.0,0.0
16978500.0,300.23,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.26,300.58,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.27,300.11,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.2,300.13,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.27,299.52,297.15,293.15,0.0,0.0,292.23,1.0,1.0,1.3,292.23,291.15,303.86,298.87,302.52,300.28,292.23,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,48.6,410.0,118514.59,0.0,14284.76,1.0,282.13,289.84,301.87,308.24,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22384.26,0.0,1835.04,2275.33,0.0,3120.19,1.0,1.0,0.0,3.0,1.0,0.0
16978800.0,300.23,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.26,300.6,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.27,300.12,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.2,300.14,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.27,299.52,297.15,293.15,0.0,0.0,292.24,1.0,1.0,1.3,292.24,291.15,303.89,298.87,302.55,300.29,292.24,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,48.71,410.0,118536.41,0.0,14284.87,1.0,282.13,289.84,301.87,308.25,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22387.08,0.0,1835.04,2275.33,0.0,3120.3,1.0,1.0,0.0,3.0,1.0,0.0
16979100.0,300.23,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.26,300.61,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.27,300.13,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.2,300.14,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.27,299.53,297.15,293.15,0.0,0.0,292.25,1.0,1.0,1.3,292.25,291.15,303.92,298.87,302.57,300.3,292.25,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,1.0,1.0,0.0,48.82,410.0,118556.3,0.0,14284.97,1.0,282.13,289.85,301.87,308.25,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22389.3,0.0,1835.04,2275.33,0.0,3120.65,1.0,1.0,0.0,3.0,1.0,0.0
16979400.0,300.24,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.26,300.62,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.27,300.14,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.2,300.15,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.27,299.53,297.15,293.15,0.0,0.0,292.25,1.0,1.0,1.3,292.25,291.15,303.95,298.87,302.6,300.31,292.25,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,1.0,1.0,0.0,48.92,410.0,118574.62,0.0,14285.06,1.0,282.13,289.85,301.87,308.25,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22391.06,0.0,1835.04,2275.33,0.0,3121.08,1.0,1.0,0.0,3.0,1.0,0.0
16979700.0,300.24,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.26,300.63,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.27,300.16,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.2,300.16,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.27,299.54,297.15,293.15,0.0,0.0,292.26,1.0,1.0,1.3,292.26,291.15,303.98,298.87,302.62,300.32,292.26,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,1.0,1.0,0.0,49.01,410.0,118590.89,0.0,14285.15,1.0,282.14,289.85,301.87,308.25,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22392.53,0.0,1835.04,2275.33,0.0,3121.49,1.0,1.0,0.0,3.0,1.0,0.0
16980000.0,300.24,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.26,300.64,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.27,300.17,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.2,300.17,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.27,299.54,297.15,293.15,0.0,0.0,292.26,1.0,1.0,1.3,292.26,291.15,304.01,298.87,302.64,300.33,292.26,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,1.0,1.0,0.0,49.09,410.0,118606.13,0.0,14285.23,1.0,282.14,289.85,301.87,308.25,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22393.91,0.0,1835.04,2275.33,0.0,3121.75,1.0,1.0,0.0,3.0,1.0,0.0
16980300.0,300.24,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.26,300.65,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.27,300.18,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.2,300.18,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.27,299.54,297.15,293.15,0.0,0.0,292.27,1.0,1.0,1.3,292.27,291.15,304.05,298.87,302.66,300.33,292.27,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.17,410.0,118620.25,0.0,14285.31,1.0,282.14,289.86,301.87,308.25,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22395.39,0.0,1835.04,2275.33,0.0,3121.77,1.0,1.0,0.0,3.0,1.0,0.0
16980600.0,300.25,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.26,300.65,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.27,300.19,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.2,300.18,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.27,299.55,297.15,293.15,0.0,0.0,292.27,1.0,1.0,1.3,292.27,291.15,304.08,298.88,302.69,300.34,292.27,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.25,410.0,118634.13,0.0,14285.39,1.0,282.14,289.86,301.88,308.25,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22397.2,0.0,1835.04,2275.33,0.0,3121.44,1.0,1.0,0.0,3.0,1.0,0.0
16980900.0,300.24,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.26,300.65,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.27,300.2,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.2,300.18,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.27,299.55,297.15,293.15,0.0,0.0,292.28,1.0,1.0,1.3,292.28,291.15,304.11,298.88,302.71,300.34,292.28,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.32,410.0,118648.18,0.0,14285.46,1.0,282.14,289.86,301.88,308.25,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22399.47,0.0,1835.04,2275.33,0.0,3120.56,1.0,1.0,0.0,3.0,1.0,0.0
16981200.0,300.24,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.26,300.65,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.27,300.21,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.2,300.19,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.27,299.55,297.15,293.15,0.0,0.0,292.28,1.0,1.0,1.3,292.28,291.15,304.15,298.88,302.73,300.34,292.28,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.39,410.0,118660.88,0.0,14285.52,1.0,282.15,289.87,301.88,308.26,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22402.17,0.0,1835.04,2275.33,0.0,3118.69,1.0,1.0,0.0,3.0,1.0,0.0
16981500.0,300.26,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.26,300.66,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.27,300.23,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.2,300.21,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.27,299.57,297.15,293.15,0.0,0.0,292.29,1.0,1.0,1.3,292.29,291.15,304.2,298.87,302.77,300.36,292.29,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.46,410.0,118651.09,0.0,14285.58,1.0,282.14,289.86,301.87,308.25,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22401.03,0.0,1835.04,2275.33,0.0,3125.38,1.0,1.0,0.0,3.0,1.0,0.0
16981800.0,300.26,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.26,300.66,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.27,300.24,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.2,300.22,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.27,299.58,297.15,293.15,0.0,0.0,292.26,1.0,1.0,1.3,292.26,291.15,304.27,298.83,302.82,300.36,292.26,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.52,410.0,118579.68,0.0,14285.64,1.0,282.12,289.84,301.83,308.21,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22381.83,0.0,1835.04,2275.33,0.0,3142.34,1.0,1.0,0.0,3.0,1.0,0.0
16982100.0,300.26,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.26,300.65,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.27,300.24,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.2,300.22,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.27,299.57,297.15,293.15,0.0,0.0,292.22,1.0,1.0,1.3,292.22,291.15,304.36,298.76,302.87,300.36,292.22,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.58,410.0,118468.41,0.0,14285.69,1.0,282.08,289.79,301.76,308.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22346.4,0.0,1835.04,2275.33,0.0,3167.16,1.0,1.0,0.0,3.0,1.0,0.0
16982400.0,300.25,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.26,300.64,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.27,300.23,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.2,300.21,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.27,299.57,297.15,293.15,0.0,0.0,292.17,1.0,1.0,1.3,292.17,291.15,304.46,298.67,302.93,300.35,292.17,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.63,410.0,118323.86,0.0,14285.75,1.0,282.02,289.73,301.67,308.05,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22297.57,0.0,1835.04,2275.33,0.0,3197.92,1.0,1.0,0.0,3.0,1.0,0.0
16982700.0,300.24,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.26,300.62,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.27,300.22,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.2,300.21,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.27,299.56,297.15,293.15,0.0,0.0,292.1,1.0,1.0,1.3,292.1,291.15,304.57,298.56,303.0,300.34,292.1,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.68,410.0,118152.33,0.0,14285.8,1.0,281.96,289.65,301.57,307.94,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22238.62,0.0,1835.04,2275.33,0.0,3232.94,1.0,1.0,0.0,3.0,1.0,0.0
16983000.0,300.23,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.26,300.6,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.27,300.21,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.2,300.2,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.27,299.55,297.15,293.15,0.0,0.0,292.02,1.0,1.0,1.3,292.02,291.15,304.68,298.45,303.06,300.33,292.02,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.73,410.0,117962.73,0.0,14285.84,1.0,281.88,289.56,301.46,307.82,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22172.89,0.0,1835.04,2275.33,0.0,3270.27,1.0,1.0,0.0,3.0,1.0,0.0
16983300.0,300.22,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.26,300.59,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.27,300.19,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.2,300.19,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.27,299.53,297.15,293.15,0.0,0.0,291.94,1.0,1.0,1.3,291.94,291.15,304.78,298.33,303.12,300.31,291.94,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.78,410.0,117764.54,0.0,14285.89,1.0,281.8,289.47,301.34,307.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22104.18,0.0,1835.04,2275.33,0.0,3307.95,1.0,1.0,0.0,3.0,1.0,0.0
16983600.0,300.2,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.26,300.57,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.27,300.18,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.2,300.18,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.27,299.52,297.15,293.15,0.0,0.0,291.86,1.0,1.0,1.3,291.86,291.15,304.89,298.22,303.18,300.3,291.86,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.83,410.0,117569.27,0.0,14285.93,1.0,281.72,289.38,301.23,307.56,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22036.28,0.0,1835.04,2275.33,0.0,3343.51,1.0,1.0,0.0,3.0,1.0,0.0
16983900.0,300.19,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.26,300.56,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.27,300.17,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.2,300.17,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.27,299.51,297.15,293.15,0.0,0.0,291.78,1.0,1.0,1.3,291.78,291.15,304.98,298.12,303.24,300.29,291.78,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.88,410.0,117390.19,0.0,14285.98,1.0,281.65,289.29,301.12,307.44,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21973.35,0.0,1835.04,2275.33,0.0,3374.55,1.0,1.0,0.0,3.0,1.0,0.0
16984200.0,300.18,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.26,300.55,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.27,300.16,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.2,300.17,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.27,299.5,297.15,293.15,0.0,0.0,291.72,1.0,1.0,1.3,291.72,291.15,305.06,298.03,303.28,300.28,291.72,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.92,410.0,117239.36,0.0,14286.02,1.0,281.59,289.22,301.04,307.35,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21920.05,0.0,1835.04,2275.33,0.0,3398.71,1.0,1.0,0.0,3.0,1.0,0.0
16984500.0,300.16,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.26,300.54,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.27,300.17,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.2,300.16,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.27,299.49,297.15,293.15,0.0,0.0,291.67,1.0,1.0,1.3,291.67,291.15,305.12,297.98,303.32,300.27,291.67,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.96,410.0,117131.31,0.0,14286.06,1.0,281.54,289.17,300.98,307.28,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21880.34,0.0,1835.04,2275.33,0.0,3412.75,1.0,1.0,0.0,3.0,1.0,0.0
16984800.0,300.16,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.26,300.54,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.27,300.17,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.2,300.16,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.27,299.48,297.15,293.15,0.0,0.0,291.64,1.0,1.0,1.3,291.64,291.15,305.15,297.96,303.34,300.27,291.64,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,50.0,410.0,117080.17,0.0,14286.1,1.0,281.52,289.14,300.96,307.24,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21859.27,0.0,1835.04,2275.33,0.0,3414.6,1.0,1.0,0.0,3.0,1.0,0.0
16985100.0,300.15,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.26,300.54,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.27,300.18,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.2,300.16,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.27,299.48,297.15,293.15,0.0,0.0,291.64,1.0,1.0,1.3,291.64,291.15,305.15,297.98,303.34,300.27,291.64,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,50.04,410.0,117089.33,0.0,14286.14,1.0,281.52,289.14,300.98,307.25,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21859.97,0.0,1835.04,2275.33,0.0,3403.44,1.0,1.0,0.0,3.0,1.0,0.0
16985400.0,300.15,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.26,300.55,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.27,300.2,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.2,300.16,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.27,299.48,297.15,293.15,0.0,0.0,291.67,1.0,1.0,1.3,291.67,291.15,305.11,298.03,303.32,300.28,291.67,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.08,410.0,117146.66,0.0,14286.19,1.0,281.55,289.17,301.03,307.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21880.58,0.0,1835.04,2275.33,0.0,3382.02,1.0,1.0,0.0,3.0,1.0,0.0
16985700.0,300.16,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.26,300.55,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.27,300.23,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.2,300.16,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.27,299.49,297.15,293.15,0.0,0.0,291.71,1.0,1.0,1.3,291.71,291.15,305.04,298.11,303.28,300.29,291.71,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.11,410.0,117245.23,0.0,14286.24,1.0,281.59,289.22,301.1,307.38,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21917.79,0.0,1835.04,2275.33,0.0,3353.3,1.0,1.0,0.0,3.0,1.0,0.0
16986000.0,300.16,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.26,300.57,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.27,300.26,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.2,300.17,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.27,299.5,297.15,293.15,0.0,0.0,291.77,1.0,1.0,1.3,291.77,291.15,304.94,298.21,303.22,300.3,291.77,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.13,410.0,117376.13,0.0,14286.29,1.0,281.65,289.28,301.2,307.48,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21967.49,0.0,1835.04,2275.33,0.0,3319.57,1.0,1.0,0.0,3.0,1.0,0.0
16986300.0,300.17,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.26,300.58,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.27,300.29,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.2,300.18,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.27,299.51,297.15,293.15,0.0,0.0,291.84,1.0,1.0,1.3,291.84,291.15,304.83,298.32,303.16,300.32,291.84,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.15,410.0,117530.61,0.0,14286.36,1.0,281.72,289.36,301.31,307.6,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22025.76,0.0,1835.04,2275.33,0.0,3283.26,1.0,1.0,0.0,3.0,1.0,0.0
16986600.0,300.18,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.26,300.59,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.27,300.32,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.2,300.19,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.27,299.52,297.15,293.15,0.0,0.0,291.91,1.0,1.0,1.3,291.92,291.15,304.7,298.43,303.08,300.33,291.92,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.17,410.0,117698.73,0.0,14286.42,1.0,281.79,289.45,301.42,307.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22088.9,0.0,1835.04,2275.33,0.0,3246.71,1.0,1.0,0.0,3.0,1.0,0.0
16986900.0,300.19,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.26,300.6,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.27,300.34,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.2,300.21,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.27,299.53,297.15,293.15,0.0,0.0,291.99,1.0,1.0,1.3,291.99,291.15,304.58,298.54,303.01,300.35,291.99,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.19,410.0,117870.5,0.0,14286.46,1.0,281.87,289.53,301.53,307.84,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22153.09,0.0,1835.04,2275.33,0.0,3211.73,1.0,1.0,0.0,3.0,1.0,0.0
16987200.0,300.2,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.26,300.61,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.27,300.37,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.2,300.22,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.27,299.54,297.15,293.15,0.0,0.0,292.06,1.0,1.0,1.3,292.06,291.15,304.45,298.64,302.94,300.36,292.06,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.23,410.0,118036.34,0.0,14286.48,1.0,281.94,289.62,301.64,307.96,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22215.0,0.0,1835.04,2275.33,0.0,3180.11,1.0,1.0,0.0,3.0,1.0,0.0
16987500.0,300.21,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.26,300.62,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.27,300.39,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.2,300.23,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.27,299.55,297.15,293.15,0.0,0.0,292.13,1.0,1.0,1.3,292.13,291.15,304.34,298.73,302.87,300.37,292.13,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.25,410.0,118188.64,0.0,14286.51,1.0,282.0,289.69,301.73,308.06,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22271.63,0.0,1835.04,2275.33,0.0,3153.39,1.0,1.0,0.0,3.0,1.0,0.0
16987800.0,300.21,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.26,300.63,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.27,300.41,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.2,300.24,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.27,299.56,297.15,293.15,0.0,0.0,292.18,1.0,1.0,1.3,292.18,291.15,304.25,298.81,302.82,300.38,292.18,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.28,410.0,118319.66,0.0,14286.55,1.0,282.06,289.75,301.8,308.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22319.7,0.0,1835.04,2275.33,0.0,3132.51,1.0,1.0,0.0,3.0,1.0,0.0
16988100.0,300.22,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.26,300.63,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.27,300.42,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.2,300.24,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.27,299.57,297.15,293.15,0.0,0.0,292.22,1.0,1.0,1.3,292.23,291.15,304.18,298.86,302.78,300.39,292.23,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.3,410.0,118420.13,0.0,14286.58,1.0,282.1,289.8,301.85,308.21,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22356.92,0.0,1835.04,2275.33,0.0,3119.27,1.0,1.0,0.0,3.0,1.0,0.0
16988400.0,300.22,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.26,300.63,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.27,300.43,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.2,300.25,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.27,299.58,297.15,293.15,0.0,0.0,292.25,1.0,1.0,1.3,292.25,291.15,304.15,298.88,302.76,300.4,292.25,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.33,410.0,118481.41,0.0,14286.6,1.0,282.12,289.83,301.88,308.24,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22380.0,0.0,1835.04,2275.33,0.0,3114.38,1.0,1.0,0.0,3.0,1.0,0.0
16988700.0,300.23,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.26,300.63,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.27,300.44,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.2,300.26,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.27,299.58,297.15,293.15,0.0,0.0,292.27,1.0,1.0,1.3,292.27,291.15,304.14,298.89,302.76,300.4,292.27,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.36,410.0,118526.75,0.0,14286.62,1.0,282.14,289.85,301.89,308.26,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22390.86,0.0,1835.04,2275.33,0.0,3114.2,1.0,1.0,0.0,3.0,1.0,0.0
16989000.0,300.23,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.26,300.63,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.27,300.45,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.2,300.26,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.27,299.58,297.15,293.15,0.0,0.0,292.27,1.0,1.0,1.3,292.27,291.15,304.14,298.89,302.76,300.4,292.27,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.39,410.0,118563.96,0.0,14286.63,1.0,282.14,289.86,301.89,308.26,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22396.38,0.0,1835.04,2275.33,0.0,3115.23,1.0,1.0,0.0,3.0,1.0,0.0
16989300.0,300.23,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.26,300.63,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.27,300.45,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.2,300.26,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.27,299.59,297.15,293.15,0.0,0.0,292.28,1.0,1.0,1.3,292.28,291.15,304.14,298.89,302.76,300.4,292.28,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.42,410.0,118590.14,0.0,14286.65,1.0,282.14,289.86,301.89,308.26,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22398.33,0.0,1835.04,2275.33,0.0,3117.66,1.0,1.0,0.0,3.0,1.0,0.0
16989600.0,300.23,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.26,300.63,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.27,300.44,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.2,300.26,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.27,299.59,297.15,293.15,0.0,0.0,292.28,1.0,1.0,1.3,292.28,291.15,304.15,298.88,302.76,300.4,292.28,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.45,410.0,118607.63,0.0,14286.66,1.0,282.14,289.86,301.88,308.25,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22397.42,0.0,1835.04,2275.33,0.0,3120.88,1.0,1.0,0.0,3.0,1.0,0.0
16989900.0,300.22,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.26,300.63,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.27,300.44,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.2,300.27,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.27,299.58,297.15,293.15,0.0,0.0,292.28,1.0,1.0,1.3,292.28,291.15,304.16,298.87,302.77,300.4,292.28,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.48,410.0,118619.46,0.0,14286.66,1.0,282.14,289.86,301.87,308.25,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22394.84,0.0,1835.04,2275.33,0.0,3124.58,1.0,1.0,0.0,3.0,1.0,0.0
16990200.0,300.22,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.26,300.62,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.27,300.44,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.2,300.27,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.27,299.58,297.15,293.15,0.0,0.0,292.27,1.0,1.0,1.3,292.27,291.15,304.17,298.86,302.78,300.4,292.27,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.51,410.0,118628.0,0.0,14286.67,1.0,282.13,289.85,301.86,308.24,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22391.43,0.0,1835.04,2275.33,0.0,3128.16,1.0,1.0,0.0,3.0,1.0,0.0
16990500.0,300.22,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.26,300.62,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.27,300.45,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.2,300.27,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.27,299.58,297.15,293.15,0.0,0.0,292.27,1.0,1.0,1.3,292.27,291.15,304.18,298.85,302.78,300.4,292.27,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.54,410.0,118636.2,0.0,14286.67,1.0,282.13,289.85,301.85,308.23,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22388.17,0.0,1835.04,2275.33,0.0,3131.07,1.0,1.0,0.0,3.0,1.0,0.0
16990800.0,300.22,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.26,300.62,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.27,300.45,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.2,300.27,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.27,299.58,297.15,293.15,0.0,0.0,292.27,1.0,1.0,1.3,292.27,291.15,304.19,298.84,302.78,300.4,292.27,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.57,410.0,118647.19,0.0,14286.68,1.0,282.13,289.85,301.84,308.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22386.1,0.0,1835.04,2275.33,0.0,3132.9,1.0,1.0,0.0,3.0,1.0,0.0
16991100.0,300.22,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.26,300.61,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.27,300.45,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.2,300.27,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.27,299.58,297.15,293.15,0.0,0.0,292.27,1.0,1.0,1.3,292.27,291.15,304.19,298.84,302.79,300.4,292.27,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.59,410.0,118663.25,0.0,14286.69,1.0,282.13,289.85,301.84,308.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22386.1,0.0,1835.04,2275.33,0.0,3132.99,1.0,1.0,0.0,3.0,1.0,0.0
16991400.0,300.21,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.26,300.61,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.27,300.45,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.2,300.27,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.27,299.58,297.15,293.15,0.0,0.0,292.28,1.0,1.0,1.3,292.28,291.15,304.18,298.85,302.78,300.4,292.28,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.62,410.0,118688.15,0.0,14286.7,1.0,282.13,289.85,301.85,308.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22389.33,0.0,1835.04,2275.33,0.0,3131.02,1.0,1.0,0.0,3.0,1.0,0.0
16991700.0,300.21,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.26,300.61,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.27,300.45,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.2,300.27,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.27,299.58,297.15,293.15,0.0,0.0,292.29,1.0,1.0,1.3,292.29,291.15,304.17,298.86,302.77,300.4,292.29,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.65,410.0,118724.09,0.0,14286.71,1.0,282.14,289.86,301.86,308.24,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22396.56,0.0,1835.04,2275.33,0.0,3126.2,1.0,1.0,0.0,3.0,1.0,0.0
16992000.0,300.21,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.26,300.61,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.27,300.45,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.2,300.27,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.27,299.58,297.15,293.15,0.0,0.0,292.3,1.0,1.0,1.3,292.3,291.15,304.15,298.88,302.76,300.4,292.3,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.67,410.0,118774.47,0.0,14286.72,1.0,282.15,289.88,301.88,308.26,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22409.13,0.0,1835.04,2275.33,0.0,3118.42,1.0,1.0,0.0,3.0,1.0,0.0
16992300.0,300.21,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.26,300.6,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.27,300.45,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.2,300.27,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.27,299.58,297.15,293.15,0.0,0.0,292.32,1.0,1.0,1.3,292.32,291.15,304.12,298.91,302.74,300.4,292.32,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.69,410.0,118826.95,0.0,14286.73,1.0,282.17,289.9,301.91,308.29,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22425.4,0.0,1835.04,2275.33,0.0,3109.65,1.0,1.0,0.0,3.0,1.0,0.0
16992600.0,300.21,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.26,300.6,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.27,300.45,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.2,300.27,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.27,299.58,297.15,293.15,0.0,0.0,292.34,1.0,1.0,1.3,292.34,291.15,304.09,298.94,302.73,300.4,292.34,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.71,410.0,118877.53,0.0,14286.74,1.0,282.19,289.92,301.93,308.32,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22442.0,0.0,1835.04,2275.33,0.0,3101.5,1.0,1.0,0.0,3.0,1.0,0.0
16992900.0,300.21,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.26,300.6,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.27,300.46,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.2,300.28,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.27,299.58,297.15,293.15,0.0,0.0,292.36,1.0,1.0,1.3,292.36,291.15,304.06,298.96,302.71,300.4,292.36,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.73,410.0,118928.99,0.0,14286.76,1.0,282.21,289.95,301.96,308.35,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22458.51,0.0,1835.04,2275.33,0.0,3093.56,1.0,1.0,0.0,3.0,1.0,0.0
16993200.0,300.21,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.26,300.6,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.27,300.46,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.2,300.28,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.27,299.59,297.15,293.15,0.0,0.0,292.38,1.0,1.0,1.3,292.38,291.15,304.03,298.99,302.69,300.4,292.38,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.75,410.0,118981.38,0.0,14286.77,1.0,282.23,289.97,301.99,308.38,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22474.96,0.0,1835.04,2275.33,0.0,3085.72,1.0,1.0,0.0,3.0,1.0,0.0
16993500.0,300.21,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.26,300.59,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.27,300.47,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.2,300.28,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.27,299.59,297.15,293.15,0.0,0.0,292.4,1.0,1.0,1.3,292.4,291.15,304.0,299.01,302.67,300.4,292.4,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.77,410.0,119034.67,0.0,14286.78,1.0,282.25,289.99,302.01,308.4,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22491.45,0.0,1835.04,2275.33,0.0,3077.94,1.0,1.0,0.0,3.0,1.0,0.0
16993800.0,300.2,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.26,300.59,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.27,300.47,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.2,300.28,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.27,299.59,297.15,293.15,0.0,0.0,292.41,1.0,1.0,1.3,292.42,291.15,303.97,299.04,302.65,300.4,292.42,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.79,410.0,119088.66,0.0,14286.79,1.0,282.26,290.01,302.04,308.43,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22508.0,0.0,1835.04,2275.33,0.0,3070.17,1.0,1.0,0.0,3.0,1.0,0.0
16994100.0,300.2,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.26,300.59,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.27,300.47,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.2,300.28,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.27,299.59,297.15,293.15,0.0,0.0,292.43,1.0,1.0,1.3,292.43,291.15,303.94,299.06,302.63,300.4,292.43,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.81,410.0,119143.37,0.0,14286.8,1.0,282.28,290.03,302.06,308.46,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22524.67,0.0,1835.04,2275.33,0.0,3062.36,1.0,1.0,0.0,3.0,1.0,0.0
16994400.0,300.2,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.26,300.59,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.27,300.48,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.2,300.28,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.27,299.59,297.15,293.15,0.0,0.0,292.45,1.0,1.0,1.3,292.45,291.15,303.9,299.09,302.61,300.39,292.45,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.82,410.0,119199.01,0.0,14286.81,1.0,282.3,290.06,302.09,308.49,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22541.54,0.0,1835.04,2275.33,0.0,3054.45,1.0,1.0,0.0,3.0,1.0,0.0
16994700.0,300.19,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.26,300.58,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.27,300.48,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.2,300.28,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.27,299.59,297.15,293.15,0.0,0.0,292.47,1.0,1.0,1.3,292.47,291.15,303.87,299.11,302.58,300.39,292.47,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.84,410.0,119255.68,0.0,14286.82,1.0,282.32,290.08,302.11,308.52,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22558.69,0.0,1835.04,2275.33,0.0,3046.42,1.0,1.0,0.0,3.0,1.0,0.0
16995000.0,300.19,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.26,300.58,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.27,300.48,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.2,300.27,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.27,299.59,297.15,293.15,0.0,0.0,292.49,1.0,1.0,1.3,292.49,291.15,303.83,299.14,302.56,300.39,292.49,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.86,410.0,119313.62,0.0,14286.83,1.0,282.34,290.1,302.14,308.55,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22576.17,0.0,1835.04,2275.33,0.0,3038.22,1.0,1.0,0.0,3.0,1.0,0.0
16995300.0,300.19,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.26,300.57,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.27,300.48,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.2,300.27,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.27,299.59,297.15,293.15,0.0,0.0,292.51,1.0,1.0,1.3,292.51,291.15,303.79,299.17,302.53,300.39,292.51,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.87,410.0,119372.88,0.0,14286.84,1.0,282.36,290.12,302.17,308.58,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22594.1,0.0,1835.04,2275.33,0.0,3029.83,1.0,1.0,0.0,3.0,1.0,0.0
16995600.0,300.18,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.26,300.57,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.27,300.47,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.2,300.27,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.27,299.59,297.15,293.15,0.0,0.0,292.53,1.0,1.0,1.3,292.53,291.15,303.75,299.2,302.51,300.38,292.53,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.89,410.0,119433.95,0.0,14286.85,1.0,282.38,290.15,302.2,308.61,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22612.56,0.0,1835.04,2275.33,0.0,3021.25,1.0,1.0,0.0,3.0,1.0,0.0
16995900.0,300.17,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.26,300.56,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.27,300.47,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.2,300.26,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.27,299.58,297.15,293.15,0.0,0.0,292.55,1.0,1.0,1.3,292.55,291.15,303.71,299.23,302.48,300.38,292.55,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.91,410.0,119497.16,0.0,14286.86,1.0,282.4,290.17,302.23,308.64,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22631.9,0.0,1835.04,2275.33,0.0,3011.63,1.0,1.0,0.0,3.0,1.0,0.0
16996200.0,300.16,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.26,300.55,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.27,300.46,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.2,300.26,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.27,299.58,297.15,293.15,0.0,0.0,292.58,1.0,1.0,1.3,292.58,291.15,303.67,299.26,302.45,300.37,292.58,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.92,410.0,119562.66,0.0,14286.86,1.0,282.42,290.2,302.26,308.68,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22652.84,0.0,1835.04,2275.33,0.0,3001.14,1.0,1.0,0.0,3.0,1.0,0.0
16996500.0,300.15,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.26,300.53,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.27,300.45,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.2,300.25,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.27,299.57,297.15,293.15,0.0,0.0,292.6,1.0,1.0,1.3,292.6,291.15,303.63,299.3,302.42,300.36,292.6,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.94,410.0,119628.2,0.0,14286.87,1.0,282.45,290.23,302.29,308.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22674.76,0.0,1835.04,2275.33,0.0,2990.2,1.0,1.0,0.0,3.0,1.0,0.0
16996800.0,300.14,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.26,300.52,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.27,300.44,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.2,300.24,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.27,299.56,297.15,293.15,0.0,0.0,292.63,1.0,1.0,1.3,292.63,291.15,303.59,299.33,302.39,300.34,292.63,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.95,410.0,119692.41,0.0,14286.88,1.0,282.47,290.26,302.33,308.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22696.96,0.0,1835.04,2275.33,0.0,2979.32,1.0,1.0,0.0,3.0,1.0,0.0
16997100.0,300.12,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.26,300.51,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.27,300.43,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.2,300.22,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.27,299.55,297.15,293.15,0.0,0.0,292.65,1.0,1.0,1.3,292.65,291.15,303.55,299.36,302.36,300.33,292.65,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.97,410.0,119753.63,0.0,14286.88,1.0,282.5,290.29,302.36,308.8,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22718.76,0.0,1835.04,2275.33,0.0,2969.0,1.0,1.0,0.0,3.0,1.0,0.0
