time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16997400.0,300.11,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.26,300.49,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.27,300.42,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.2,300.21,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.27,299.55,297.15,293.15,0.0,0.0,292.67,1.0,1.0,1.3,292.67,291.15,303.51,299.4,302.33,300.32,292.67,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.99,410.0,119809.59,0.0,14286.89,1.0,282.52,290.31,302.39,308.83,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22739.21,0.0,1835.04,2275.33,0.0,2959.52,1.0,1.0,0.0,3.0,1.0,0.0
16997700.0,300.09,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.26,300.48,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.27,300.4,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.2,300.2,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.27,299.54,297.15,293.15,0.0,0.0,292.69,1.0,1.0,1.3,292.69,291.15,303.47,299.42,302.3,300.3,292.69,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.0,410.0,119858.95,0.0,14286.89,1.0,282.54,290.34,302.42,308.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22757.64,0.0,1835.04,2275.33,0.0,2951.49,1.0,1.0,0.0,3.0,1.0,0.0
16998000.0,300.08,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.26,300.46,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.27,300.39,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.2,300.19,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.27,299.53,297.15,293.15,0.0,0.0,292.71,1.0,1.0,1.3,292.71,291.15,303.42,299.45,302.26,300.29,292.71,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.01,410.0,119898.63,0.0,14286.9,1.0,282.55,290.35,302.45,308.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22773.17,0.0,1835.04,2275.33,0.0,2945.21,1.0,1.0,0.0,3.0,1.0,0.0
16998300.0,300.06,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.26,300.44,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.27,300.37,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.2,300.17,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.27,299.51,297.15,293.15,0.0,0.0,292.72,1.0,1.0,1.3,292.72,291.15,303.36,299.46,302.22,300.27,292.72,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.03,410.0,119926.53,0.0,14286.9,1.0,282.57,290.37,302.46,308.91,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22784.79,0.0,1835.04,2275.33,0.0,2941.04,1.0,1.0,0.0,3.0,1.0,0.0
16998600.0,300.05,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.26,300.43,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.27,300.36,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.2,300.16,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.27,299.5,297.15,293.15,0.0,0.0,292.72,1.0,1.0,1.3,292.72,291.15,303.3,299.47,302.17,300.26,292.72,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.04,410.0,119940.26,0.0,14286.91,1.0,282.57,290.38,302.47,308.92,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22791.71,0.0,1835.04,2275.33,0.0,2939.46,1.0,1.0,0.0,3.0,1.0,0.0
16998900.0,300.03,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.26,300.41,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.27,300.34,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.2,300.14,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.27,299.49,297.15,293.15,0.0,0.0,292.71,1.0,1.0,1.3,292.71,291.15,303.23,299.47,302.12,300.24,292.71,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.06,410.0,119937.08,0.0,14286.91,1.0,282.58,290.38,302.47,308.92,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22793.09,0.0,1835.04,2275.33,0.0,2940.92,1.0,1.0,0.0,3.0,1.0,0.0
16999200.0,300.01,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.26,300.39,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.27,300.32,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.2,300.12,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.27,299.47,297.15,293.15,0.0,0.0,292.7,1.0,1.0,1.3,292.7,291.15,303.15,299.46,302.07,300.22,292.7,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.07,410.0,119914.2,0.0,14286.91,1.0,282.57,290.37,302.46,308.91,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22787.94,0.0,1835.04,2275.33,0.0,2945.75,1.0,1.0,0.0,3.0,1.0,0.0
16999500.0,299.99,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.26,300.37,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.27,300.29,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.2,300.1,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.27,299.46,297.15,293.15,0.0,0.0,292.68,1.0,1.0,1.3,292.68,291.15,303.07,299.44,302.01,300.2,292.68,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.08,410.0,119879.6,0.0,14286.92,1.0,282.56,290.36,302.44,308.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22777.06,0.0,1835.04,2275.33,0.0,2952.7,1.0,1.0,0.0,3.0,1.0,0.0
16999800.0,299.97,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.26,300.35,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.27,300.27,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.2,300.08,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.27,299.44,297.15,293.15,0.0,0.0,292.66,1.0,1.0,1.3,292.66,291.15,302.98,299.41,301.95,300.18,292.66,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.09,410.0,119837.0,0.0,14286.93,1.0,282.54,290.34,302.42,308.87,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22762.95,0.0,1835.04,2275.33,0.0,2960.46,1.0,1.0,0.0,3.0,1.0,0.0
17000100.0,299.94,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.26,300.32,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.27,300.24,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.2,300.06,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.27,299.42,297.15,293.15,0.0,0.0,292.63,1.0,1.0,1.3,292.63,291.15,302.9,299.39,301.88,300.15,292.63,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.1,410.0,119786.47,0.0,14286.93,1.0,282.52,290.32,302.39,308.84,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22746.55,0.0,1835.04,2275.33,0.0,2969.08,1.0,1.0,0.0,3.0,1.0,0.0
17000400.0,299.92,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.26,300.3,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.27,300.21,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.2,300.04,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.27,299.4,297.15,293.15,0.0,0.0,292.6,1.0,1.0,1.3,292.6,291.15,302.82,299.36,301.82,300.13,292.6,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.11,410.0,119728.89,0.0,14286.94,1.0,282.5,290.29,302.36,308.81,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22728.23,0.0,1835.04,2275.33,0.0,2978.18,1.0,1.0,0.0,3.0,1.0,0.0
17000700.0,299.9,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.26,300.28,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.27,300.19,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.2,300.02,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.27,299.38,297.15,293.15,0.0,0.0,292.57,1.0,1.0,1.3,292.57,291.15,302.73,299.33,301.76,300.1,292.57,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.12,410.0,119666.47,0.0,14286.95,1.0,282.48,290.27,302.33,308.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22708.7,0.0,1835.04,2275.33,0.0,2987.63,1.0,1.0,0.0,3.0,1.0,0.0
17001000.0,299.87,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.26,300.25,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.27,300.16,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.2,299.99,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.27,299.36,297.15,293.15,0.0,0.0,292.54,1.0,1.0,1.3,292.54,291.15,302.65,299.3,301.7,300.08,292.54,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.13,410.0,119599.84,0.0,14286.96,1.0,282.46,290.24,302.3,308.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22688.32,0.0,1835.04,2275.33,0.0,2997.1,1.0,1.0,0.0,3.0,1.0,0.0
17001300.0,299.85,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.26,300.23,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.27,300.13,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.2,299.97,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.27,299.34,297.15,293.15,0.0,0.0,292.51,1.0,1.0,1.3,292.51,291.15,302.57,299.27,301.64,300.06,292.51,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.14,410.0,119531.46,0.0,14286.97,1.0,282.44,290.22,302.27,308.7,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22667.75,0.0,1835.04,2275.33,0.0,3006.37,1.0,1.0,0.0,3.0,1.0,0.0
17001600.0,299.82,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.26,300.2,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.27,300.11,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.2,299.95,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.27,299.32,297.15,293.15,0.0,0.0,292.47,1.0,1.0,1.3,292.47,291.15,302.48,299.24,301.58,300.03,292.47,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.14,410.0,119462.27,0.0,14286.98,1.0,282.42,290.19,302.24,308.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22647.45,0.0,1835.04,2275.33,0.0,3015.23,1.0,1.0,0.0,3.0,1.0,0.0
17001900.0,299.8,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.26,300.18,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.27,300.08,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.2,299.93,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.27,299.3,297.15,293.15,0.0,0.0,292.44,1.0,1.0,1.3,292.44,291.15,302.4,299.21,301.52,300.01,292.44,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.15,410.0,119394.05,0.0,14286.98,1.0,282.39,290.16,302.21,308.64,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22627.86,0.0,1835.04,2275.33,0.0,3023.32,1.0,1.0,0.0,3.0,1.0,0.0
17002200.0,299.78,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.26,300.16,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.27,300.06,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.2,299.9,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.27,299.28,297.15,293.15,0.0,0.0,292.41,1.0,1.0,1.3,292.41,291.15,302.32,299.18,301.46,299.98,292.41,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.16,410.0,119328.34,0.0,14286.99,1.0,282.38,290.14,302.19,308.61,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22609.6,0.0,1835.04,2275.33,0.0,3030.54,1.0,1.0,0.0,3.0,1.0,0.0
17002500.0,299.75,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.26,300.13,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.27,300.03,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.2,299.88,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.27,299.26,297.15,293.15,0.0,0.0,292.38,1.0,1.0,1.3,292.38,291.15,302.23,299.16,301.39,299.96,292.38,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.17,410.0,119266.49,0.0,14287.0,1.0,282.36,290.12,302.16,308.58,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22593.0,0.0,1835.04,2275.33,0.0,3036.52,1.0,1.0,0.0,3.0,1.0,0.0
17002800.0,299.73,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.26,300.11,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.27,300.01,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.2,299.86,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.27,299.24,297.15,293.15,0.0,0.0,292.36,1.0,1.0,1.3,292.36,291.15,302.15,299.14,301.33,299.94,292.36,1.0,1.0,0.18,0.18,0.82,0.18,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.18,410.0,119210.05,0.0,14287.0,1.0,282.34,290.1,302.15,308.56,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22578.71,0.0,1835.04,2275.33,0.0,3041.17,1.0,1.0,0.0,3.0,1.0,0.0
17003100.0,300.53,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,294.07,1.0,0.34,0.0,300.69,303.15,285.15,0.0,0.0,294.07,1.0,0.33,0.0,300.49,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,294.91,303.15,302.07,299.13,299.91,299.87,290.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,122.86,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17003400.0,300.83,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,294.91,303.15,301.98,299.11,299.91,299.87,290.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,6.51,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17003700.0,300.99,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,294.91,303.15,301.9,299.1,299.91,299.87,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,13.01,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004000.0,301.08,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,294.9,303.15,301.82,299.08,299.91,299.87,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,11.03,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004300.0,301.12,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,294.91,303.15,301.73,299.06,299.91,299.87,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,9.43,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004600.0,301.14,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.9,303.15,301.65,299.05,299.91,299.87,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,7.66,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004900.0,301.16,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.9,303.15,301.57,299.03,299.91,299.87,291.32,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,6.67,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005200.0,301.17,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.9,303.15,301.48,299.01,299.91,299.87,291.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,5.59,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005500.0,301.18,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.9,303.15,301.4,298.99,299.91,299.87,291.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,4.78,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005800.0,301.18,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.89,303.15,301.32,298.98,299.91,299.87,291.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,4.01,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006100.0,301.18,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.89,303.15,301.23,298.96,299.91,299.87,291.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.44,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006400.0,301.19,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.89,303.15,301.15,298.94,299.91,299.87,291.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.93,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006700.0,301.19,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.89,303.15,301.07,298.92,299.91,299.87,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.49,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007000.0,301.19,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.89,303.15,300.98,298.9,299.91,299.87,291.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.12,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007300.0,301.19,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.89,303.15,300.9,298.88,299.91,299.87,291.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,1.8,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007600.0,301.19,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.89,303.15,300.82,298.86,299.91,299.87,291.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,1.53,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007900.0,301.19,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.89,303.15,300.73,298.84,299.91,299.87,291.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,1.3,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008200.0,301.19,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.89,303.15,300.65,298.81,299.91,299.87,291.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,1.11,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008500.0,301.19,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.89,303.15,300.57,298.79,299.91,299.87,291.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.94,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008800.0,301.19,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.89,303.15,300.48,298.77,299.91,299.87,291.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.8,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009100.0,301.19,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.89,303.15,300.4,298.75,299.91,299.87,291.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.48,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009400.0,301.19,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.89,303.15,300.32,298.73,299.91,299.87,291.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.58,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009700.0,301.19,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.89,303.15,300.23,298.7,299.91,299.87,291.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.5,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010000.0,301.19,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.89,303.15,300.15,298.68,299.91,299.87,291.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.3,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010300.0,301.19,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.89,303.15,300.07,298.64,299.91,299.87,291.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.31,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010600.0,301.19,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.89,303.15,299.98,298.59,299.91,299.87,291.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.27,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010900.0,301.19,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.89,303.15,299.9,298.52,299.91,299.87,291.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.26,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011200.0,301.19,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.89,303.15,299.82,298.43,299.91,299.87,291.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.19,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011500.0,301.18,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.89,303.15,299.73,298.34,299.91,299.87,291.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.11,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011800.0,301.18,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.89,303.15,299.65,298.24,299.91,299.87,291.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.26,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012100.0,301.18,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.9,303.15,299.57,298.13,299.91,299.87,291.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.17,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012400.0,301.18,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.9,303.15,299.48,298.03,299.91,299.87,291.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.14,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012700.0,301.17,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.9,303.15,299.4,297.94,299.91,299.87,291.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.11,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013000.0,301.17,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.89,303.15,299.32,297.85,299.91,299.87,291.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013300.0,301.17,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.89,303.15,299.23,297.77,299.91,299.87,291.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.02,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013600.0,301.16,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.89,303.15,299.15,297.71,299.91,299.87,291.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.07,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013900.0,301.16,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.89,303.15,299.07,297.66,299.91,299.87,291.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.06,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17014200.0,301.16,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.89,303.15,298.98,297.63,299.91,299.87,291.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.59,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17014500.0,301.15,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.89,303.15,298.9,297.6,299.91,299.87,291.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.06,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17014800.0,301.15,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.89,303.15,298.82,297.58,299.91,299.87,291.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17015100.0,301.14,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.88,303.15,298.73,297.57,299.91,299.87,291.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.01,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17015400.0,301.14,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.88,303.15,298.65,297.55,299.91,299.87,291.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.03,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17015700.0,301.14,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.88,303.15,298.57,297.54,299.91,299.87,291.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016000.0,301.13,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.88,303.15,298.48,297.52,299.91,299.87,291.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016300.0,301.13,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.88,303.15,298.4,297.5,299.91,299.87,291.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016600.0,301.13,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.88,303.15,298.32,297.47,299.91,299.87,291.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016900.0,301.12,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.88,303.15,298.23,297.44,299.91,299.87,291.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17017200.0,301.12,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.88,303.15,298.15,297.39,299.91,299.87,291.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17017500.0,301.11,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.88,303.15,298.08,297.35,299.91,299.87,291.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17017800.0,301.11,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.88,303.15,298.05,297.32,299.91,299.87,291.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17018100.0,301.11,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.88,303.15,298.03,297.31,299.91,299.87,291.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17018400.0,301.1,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.87,303.15,298.04,297.32,299.91,299.87,291.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17018700.0,301.1,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.87,303.15,298.06,297.33,299.91,299.87,291.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17019000.0,301.09,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.87,303.15,298.09,297.34,299.92,299.87,291.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17019300.0,301.09,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.87,303.15,298.12,297.36,299.92,299.87,291.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17019600.0,301.09,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.87,303.15,298.15,297.38,299.92,299.87,291.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17019900.0,301.09,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.87,303.15,298.17,297.4,299.92,299.87,291.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17020200.0,301.09,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.87,303.15,298.18,297.41,299.92,299.87,291.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17020500.0,301.09,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.87,303.15,298.18,297.41,299.92,299.87,291.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17020800.0,301.09,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.87,303.15,298.15,297.39,299.92,299.87,291.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.03,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17021100.0,301.08,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.87,303.15,298.1,297.37,299.92,299.87,291.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17021400.0,301.08,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.87,303.15,298.03,297.35,299.92,299.87,291.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.01,0.0,0.0,0.0,282.34,290.1,302.61,306.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
