time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17046600.0,300.19,297.15,293.15,0.0,0.0,294.59,1.0,1.0,0.26,300.43,297.15,293.15,0.0,0.0,294.59,1.0,1.0,0.27,300.33,297.15,293.15,0.0,0.0,294.59,1.0,1.0,0.2,300.29,297.15,293.15,0.0,0.0,294.59,1.0,1.0,0.27,299.96,297.15,293.15,0.0,0.0,294.59,1.0,1.0,1.3,294.58,291.15,299.2,297.7,299.2,300.32,294.58,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.92,0.92,0.0,71.38,410.0,74111.43,0.0,14288.24,1.0,284.72,292.58,300.87,304.71,293.15,293.15,283.15,9318.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.27,2.73,0.19,5.29,4.13,1.16,0.0,0.0,0.0,12363.02,0.0,444.05,2275.33,0.0,2236.55,0.62,1.0,0.0,3.0,1.0,0.0
17046900.0,299.98,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.26,300.22,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.27,300.12,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.2,300.09,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.27,299.71,297.15,293.15,0.0,0.0,293.86,1.0,1.0,1.3,293.85,291.15,299.19,297.68,299.19,300.11,293.85,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.37,410.0,89116.01,0.0,14288.24,1.0,284.64,291.95,300.78,305.39,293.15,293.15,283.15,13492.69,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.93,3.51,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14468.03,0.0,928.18,2275.33,0.0,2754.28,0.8,1.0,0.0,3.0,1.0,0.0
17047200.0,299.86,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.26,300.1,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.27,299.99,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.2,299.96,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.27,299.57,297.15,293.15,0.0,0.0,293.36,1.0,1.0,1.3,293.35,291.15,299.15,297.66,299.15,299.98,293.35,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.37,410.0,98722.3,0.0,14288.24,1.0,284.58,291.52,300.72,305.86,293.15,293.15,283.15,18171.03,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.41,4.09,0.31,5.29,4.13,1.16,0.0,0.0,0.0,15980.25,0.0,1464.2,2275.33,0.0,3065.96,0.93,1.0,0.0,3.0,1.0,0.0
17047500.0,299.78,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.26,300.02,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.27,299.91,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.2,299.88,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.27,299.48,297.15,293.15,0.0,0.0,293.07,1.0,1.0,1.3,293.07,291.15,299.1,297.64,299.1,299.9,293.07,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.38,410.0,103520.04,0.0,14288.24,1.0,284.54,291.28,300.67,306.11,293.15,293.15,283.15,21122.89,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16766.83,0.0,1835.04,2275.33,0.0,3231.44,1.0,1.0,0.0,3.0,1.0,0.0
17047800.0,299.75,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.26,299.98,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.27,299.87,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.2,299.84,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.27,299.43,297.15,293.15,0.0,0.0,293.05,1.0,1.0,1.3,293.05,291.15,299.06,297.62,299.06,299.87,293.05,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.38,410.0,103351.61,0.0,14288.24,1.0,284.54,291.26,300.62,306.05,293.15,293.15,283.15,21122.89,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16716.87,0.0,1835.04,2275.33,0.0,3255.67,1.0,1.0,0.0,3.0,1.0,0.0
17048100.0,299.74,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.26,299.96,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.27,299.84,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.2,299.82,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.27,299.41,297.15,293.15,0.0,0.0,293.04,1.0,1.0,1.3,293.04,291.15,299.01,297.6,299.01,299.85,293.04,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.38,410.0,103221.21,0.0,14288.23,1.0,284.54,291.25,300.6,306.03,293.15,293.15,283.15,21122.89,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16688.11,0.0,1835.04,2275.33,0.0,3258.23,1.0,1.0,0.0,3.0,1.0,0.0
17048400.0,299.73,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.26,299.94,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.27,299.83,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.2,299.81,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.27,299.39,297.15,293.15,0.0,0.0,293.03,1.0,1.0,1.3,293.03,291.15,298.98,297.59,298.98,299.83,293.03,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.38,410.0,103156.76,0.0,14288.23,1.0,284.54,291.25,300.59,306.01,293.15,293.15,283.15,21122.89,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16673.78,0.0,1835.04,2275.33,0.0,3257.97,1.0,1.0,0.0,3.0,1.0,0.0
17048700.0,299.72,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.26,299.93,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.27,299.81,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.2,299.8,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.27,299.38,297.15,293.15,0.0,0.0,292.92,1.0,1.0,1.3,292.92,291.15,298.97,297.6,298.97,299.82,292.92,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.38,410.0,105583.87,0.0,14288.22,1.0,284.22,291.11,300.62,306.23,293.15,293.15,282.75,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17349.37,0.0,1835.04,2275.33,0.0,3296.94,1.0,1.0,0.0,3.0,1.0,0.0
17049000.0,299.7,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.26,299.91,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.27,299.78,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.2,299.77,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.27,299.35,297.15,293.15,0.0,0.0,292.69,1.0,1.0,1.3,292.69,291.15,298.99,297.62,298.99,299.79,292.69,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.39,410.0,110264.85,0.0,14288.21,1.0,283.64,290.81,300.63,306.46,293.15,293.15,282.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18229.41,0.0,1835.04,2275.33,0.0,3383.89,1.0,1.0,0.0,3.0,1.0,0.0
17049300.0,299.67,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.26,299.87,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.27,299.75,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.2,299.74,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.27,299.31,297.15,293.15,0.0,0.0,292.43,1.0,1.0,1.3,292.42,291.15,299.05,297.65,299.05,299.76,292.42,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.39,410.0,116478.85,0.0,14288.2,1.0,282.86,290.46,300.67,306.89,293.15,293.15,281.25,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19981.56,0.0,1835.04,2275.33,0.0,3473.16,1.0,1.0,0.0,3.0,1.0,0.0
17049600.0,299.65,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.26,299.84,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.27,299.72,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.2,299.71,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.27,299.27,297.15,293.15,0.0,0.0,292.23,1.0,1.0,1.3,292.23,291.15,299.15,297.71,299.15,299.73,292.23,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.39,410.0,121457.73,0.0,14288.19,1.0,282.28,290.19,300.72,307.18,293.15,293.15,280.65,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21230.11,0.0,1835.04,2275.33,0.0,3533.96,1.0,1.0,0.0,3.0,1.0,0.0
17049900.0,299.64,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.26,299.83,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.27,299.7,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.2,299.69,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.27,299.25,297.15,293.15,0.0,0.0,292.21,1.0,1.0,1.3,292.21,291.15,299.3,297.77,299.3,299.72,292.21,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.4,410.0,123535.47,0.0,14288.18,1.0,282.09,290.12,300.77,307.36,293.15,293.15,279.75,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22353.75,0.0,1835.04,2275.33,0.0,3549.45,1.0,1.0,0.0,3.0,1.0,0.0
17050200.0,299.66,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.26,299.83,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.27,299.7,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.2,299.7,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.27,299.26,297.15,293.15,0.0,0.0,292.28,1.0,1.0,1.3,292.28,291.15,299.49,297.83,299.49,299.73,292.28,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.4,410.0,123700.84,0.0,14288.18,1.0,282.13,290.18,300.82,307.42,293.15,293.15,279.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22393.23,0.0,1835.04,2275.33,0.0,3534.75,1.0,1.0,0.0,3.0,1.0,0.0
17050500.0,299.69,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.26,299.84,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.27,299.71,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.2,299.71,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.27,299.27,297.15,293.15,0.0,0.0,292.35,1.0,1.0,1.3,292.35,291.15,299.72,297.87,299.72,299.74,292.35,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.4,410.0,123831.12,0.0,14288.17,1.0,282.17,290.22,300.87,307.47,293.15,293.15,278.25,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22428.15,0.0,1835.04,2275.33,0.0,3521.31,1.0,1.0,0.0,3.0,1.0,0.0
17050800.0,299.57,297.15,293.15,0.0,0.0,290.64,1.0,1.0,0.25,299.72,297.15,293.15,0.0,0.0,290.64,1.0,1.0,0.27,299.59,297.15,293.15,0.0,0.0,290.64,1.0,1.0,0.2,299.59,297.15,293.15,0.0,0.0,290.64,1.0,1.0,0.27,299.13,297.15,293.15,0.0,0.0,290.64,1.0,1.0,1.26,290.64,291.15,299.97,297.91,299.75,299.62,290.64,1.0,1.0,0.08,0.08,0.92,0.08,5.97,1.13,4.84,-1.12,0.93,0.93,0.0,-125.04,410.0,113205.42,0.0,14019.03,1.0,281.15,288.56,300.88,307.07,293.15,293.15,278.15,23394.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21533.3,0.0,1844.49,2275.33,0.0,3443.06,1.0,1.0,0.0,3.0,1.0,0.0
17051100.0,299.62,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.25,299.77,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.27,299.63,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.2,299.64,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.27,299.17,297.15,293.15,0.0,0.0,290.84,1.0,1.0,1.27,290.84,291.15,300.25,297.95,299.92,299.67,290.84,1.0,1.0,0.09,0.09,0.91,0.09,6.02,1.32,4.7,-1.3,0.93,0.93,0.0,-46.61,410.0,114725.5,0.0,14088.34,1.0,281.22,288.72,300.94,307.08,293.15,293.15,278.15,23489.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21583.16,0.0,1844.89,2275.33,0.0,3374.89,1.0,1.0,0.0,3.0,1.0,0.0
17051400.0,299.64,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.26,299.78,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.27,299.64,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.2,299.65,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.27,299.18,297.15,293.15,0.0,0.0,290.97,1.0,1.0,1.28,290.98,291.15,300.54,297.98,300.09,299.68,290.98,1.0,1.0,0.1,0.1,0.9,0.1,6.06,1.45,4.6,-1.43,0.93,0.93,0.0,-7.97,410.0,115192.23,0.0,14137.35,1.0,281.3,288.83,300.98,307.15,293.15,293.15,278.15,23411.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21655.36,0.0,1844.56,2275.33,0.0,3370.29,1.0,1.0,0.0,3.0,1.0,0.0
17051700.0,299.66,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.26,299.79,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.27,299.64,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.2,299.66,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.27,299.18,297.15,293.15,0.0,0.0,291.07,1.0,1.0,1.28,291.08,291.15,300.83,298.02,300.27,299.69,291.08,1.0,1.0,0.11,0.11,0.89,0.11,6.08,1.56,4.52,-1.52,0.93,0.93,0.0,10.5,410.0,115528.7,0.0,14173.03,1.0,281.35,288.91,301.01,307.21,293.15,293.15,278.15,23249.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21705.38,0.0,1843.89,2275.33,0.0,3364.29,1.0,1.0,0.0,3.0,1.0,0.0
17052000.0,299.67,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,299.8,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,299.65,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,299.66,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,299.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.29,291.16,291.15,301.13,298.06,300.46,299.7,291.17,1.0,1.0,0.11,0.11,0.89,0.11,6.1,1.65,4.45,-1.61,0.94,0.94,0.0,17.72,410.0,115821.77,0.0,14201.19,1.0,281.41,288.98,301.05,307.26,293.15,293.15,278.15,22957.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21750.78,0.0,1842.67,2275.33,0.0,3354.55,1.0,1.0,0.0,3.0,1.0,0.0
17052300.0,299.69,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.26,299.82,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.27,299.65,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.2,299.67,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.27,299.19,297.15,293.15,0.0,0.0,291.25,1.0,1.0,1.29,291.25,291.15,301.41,298.11,300.66,299.71,291.25,1.0,1.0,0.12,0.12,0.88,0.12,6.12,1.72,4.39,-1.67,0.95,0.95,0.0,20.22,410.0,116089.7,0.0,14223.03,1.0,281.46,289.04,301.1,307.32,293.15,293.15,278.15,22536.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21797.97,0.0,1840.92,2275.33,0.0,3340.29,1.0,1.0,0.0,3.0,1.0,0.0
17052600.0,299.72,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.26,299.84,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.27,299.67,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.2,299.69,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.27,299.21,297.15,293.15,0.0,0.0,291.34,1.0,1.0,1.29,291.34,291.15,301.68,298.17,300.85,299.73,291.34,1.0,1.0,0.12,0.12,0.88,0.12,6.13,1.78,4.35,-1.72,0.97,0.97,0.0,22.35,410.0,116376.74,0.0,14238.46,1.0,281.52,289.11,301.17,307.4,293.15,293.15,278.15,21994.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21852.23,0.0,1838.66,2275.33,0.0,3320.03,1.0,1.0,0.0,3.0,1.0,0.0
17052900.0,299.75,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.26,299.86,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.27,299.7,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.2,299.72,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.27,299.23,297.15,293.15,0.0,0.0,291.44,1.0,1.0,1.29,291.44,291.15,301.93,298.26,301.03,299.76,291.44,1.0,1.0,0.12,0.12,0.88,0.12,6.13,1.82,4.32,-1.76,0.99,0.99,0.0,25.07,410.0,116666.58,0.0,14248.84,1.0,281.6,289.19,301.25,307.5,293.15,293.15,278.15,21367.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21916.2,0.0,1836.06,2275.33,0.0,3291.71,1.0,1.0,0.0,3.0,1.0,0.0
17053200.0,299.78,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.26,299.89,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.27,299.72,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.2,299.75,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.27,299.25,297.15,293.15,0.0,0.0,291.55,1.0,1.0,1.3,291.55,291.15,302.15,298.38,301.19,299.79,291.55,1.0,1.0,0.13,0.13,0.87,0.13,6.14,1.85,4.29,-1.78,1.0,1.0,0.0,28.01,410.0,116935.13,0.0,14255.93,1.0,281.68,289.29,301.37,307.62,293.15,293.15,278.15,21122.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21988.12,0.0,1835.04,2275.33,0.0,3253.07,1.0,1.0,0.0,3.0,1.0,0.0
17053500.0,299.8,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.26,299.92,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.27,299.75,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.2,299.77,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.27,299.27,297.15,293.15,0.0,0.0,291.67,1.0,1.0,1.3,291.67,291.15,302.35,298.51,301.33,299.82,291.67,1.0,1.0,0.13,0.13,0.87,0.13,6.14,1.87,4.28,-1.8,1.0,1.0,0.0,30.64,410.0,117187.78,0.0,14261.1,1.0,281.78,289.4,301.5,307.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22067.11,0.0,1835.04,2275.33,0.0,3210.32,1.0,1.0,0.0,3.0,1.0,0.0
17053800.0,299.83,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.26,299.95,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.27,299.77,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.2,299.8,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.27,299.29,297.15,293.15,0.0,0.0,291.79,1.0,1.0,1.3,291.79,291.15,302.55,298.64,301.48,299.84,291.79,1.0,1.0,0.13,0.13,0.87,0.13,6.15,1.89,4.26,-1.81,1.0,1.0,0.0,32.91,410.0,117433.22,0.0,14265.02,1.0,281.87,289.51,301.63,307.92,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22147.66,0.0,1835.04,2275.33,0.0,3168.63,1.0,1.0,0.0,3.0,1.0,0.0
17054100.0,299.85,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.26,299.98,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.27,299.8,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.2,299.83,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.27,299.31,297.15,293.15,0.0,0.0,291.91,1.0,1.0,1.3,291.91,291.15,302.75,298.77,301.62,299.87,291.91,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.9,4.25,-1.82,1.0,1.0,0.0,34.85,410.0,117679.02,0.0,14268.08,1.0,281.96,289.61,301.76,308.06,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22228.31,0.0,1835.04,2275.33,0.0,3127.95,1.0,1.0,0.0,3.0,1.0,0.0
17054400.0,299.87,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.26,300.0,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.27,299.82,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.2,299.85,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.27,299.33,297.15,293.15,0.0,0.0,292.03,1.0,1.0,1.3,292.03,291.15,302.95,298.9,301.75,299.89,292.03,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.91,4.24,-1.83,1.0,1.0,0.0,36.51,410.0,117923.63,0.0,14270.52,1.0,282.05,289.72,301.89,308.21,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22308.14,0.0,1835.04,2275.33,0.0,3088.85,1.0,1.0,0.0,3.0,1.0,0.0
17054700.0,299.89,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.26,300.03,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.27,299.85,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.2,299.88,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.27,299.34,297.15,293.15,0.0,0.0,292.15,1.0,1.0,1.3,292.15,291.15,303.14,299.02,301.89,299.92,292.15,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.92,4.23,-1.84,1.0,1.0,0.0,37.94,410.0,118164.2,0.0,14272.52,1.0,282.14,289.83,302.01,308.34,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22386.13,0.0,1835.04,2275.33,0.0,3051.97,1.0,1.0,0.0,3.0,1.0,0.0
17055000.0,299.91,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.26,300.05,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.27,299.87,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.2,299.9,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.27,299.36,297.15,293.15,0.0,0.0,292.26,1.0,1.0,1.3,292.26,291.15,303.33,299.14,302.02,299.94,292.26,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.93,4.22,-1.84,1.0,1.0,0.0,39.16,410.0,118397.98,0.0,14274.17,1.0,282.23,289.93,302.13,308.47,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22461.0,0.0,1835.04,2275.33,0.0,3017.78,1.0,1.0,0.0,3.0,1.0,0.0
17055300.0,299.93,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.26,300.08,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.27,299.89,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.2,299.93,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.27,299.38,297.15,293.15,0.0,0.0,292.36,1.0,1.0,1.3,292.36,291.15,303.5,299.24,302.14,299.96,292.36,1.0,1.0,0.14,0.14,0.86,0.14,6.16,1.94,4.22,-1.84,1.0,1.0,0.0,40.22,410.0,118621.38,0.0,14275.57,1.0,282.3,290.02,302.24,308.6,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22531.69,0.0,1835.04,2275.33,0.0,2987.01,1.0,1.0,0.0,3.0,1.0,0.0
17055600.0,299.94,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.26,300.1,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.27,299.91,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.2,299.95,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.27,299.4,297.15,293.15,0.0,0.0,292.45,1.0,1.0,1.3,292.46,291.15,303.66,299.34,302.25,299.98,292.46,1.0,1.0,0.14,0.14,0.86,0.14,6.16,1.94,4.21,-1.85,1.0,1.0,0.0,41.14,410.0,118829.99,0.0,14276.75,1.0,282.38,290.1,302.33,308.7,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22596.72,0.0,1835.04,2275.33,0.0,2960.02,1.0,1.0,0.0,3.0,1.0,0.0
17055900.0,299.96,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.26,300.12,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.27,299.93,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.2,299.97,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.27,299.41,297.15,293.15,0.0,0.0,292.54,1.0,1.0,1.3,292.54,291.15,303.81,299.42,302.36,300.0,292.54,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.95,4.21,-1.85,1.0,1.0,0.0,41.94,410.0,119020.4,0.0,14277.76,1.0,282.44,290.18,302.41,308.8,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22654.9,0.0,1835.04,2275.33,0.0,2937.49,1.0,1.0,0.0,3.0,1.0,0.0
17056200.0,299.97,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.26,300.13,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.27,299.95,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.2,299.99,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.27,299.42,297.15,293.15,0.0,0.0,292.61,1.0,1.0,1.3,292.61,291.15,303.94,299.48,302.45,300.02,292.61,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.95,4.2,-1.85,1.0,1.0,0.0,42.65,410.0,119187.69,0.0,14278.63,1.0,282.49,290.25,302.48,308.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22704.64,0.0,1835.04,2275.33,0.0,2919.7,1.0,1.0,0.0,3.0,1.0,0.0
17056500.0,299.99,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.26,300.15,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.27,299.97,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.2,300.01,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.27,299.44,297.15,293.15,0.0,0.0,292.67,1.0,1.0,1.3,292.67,291.15,304.06,299.53,302.53,300.03,292.67,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.96,4.2,-1.85,1.0,1.0,0.0,43.28,410.0,119328.46,0.0,14279.39,1.0,282.54,290.3,302.53,308.94,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22744.95,0.0,1835.04,2275.33,0.0,2907.55,1.0,1.0,0.0,3.0,1.0,0.0
17056800.0,299.99,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.26,300.16,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.27,299.98,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.2,300.02,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.27,299.44,297.15,293.15,0.0,0.0,292.72,1.0,1.0,1.3,292.72,291.15,304.15,299.56,302.59,300.04,292.72,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.96,4.2,-1.86,1.0,1.0,0.0,43.85,410.0,119437.13,0.0,14280.04,1.0,282.57,290.34,302.56,308.98,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22773.98,0.0,1835.04,2275.33,0.0,2901.07,1.0,1.0,0.0,3.0,1.0,0.0
17057100.0,300.0,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.26,300.17,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.27,299.99,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.2,300.03,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.27,299.45,297.15,293.15,0.0,0.0,292.74,1.0,1.0,1.3,292.74,291.15,304.21,299.56,302.64,300.05,292.74,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,1.0,1.0,0.0,44.36,410.0,119491.41,0.0,14280.62,1.0,282.58,290.35,302.56,309.0,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22788.16,0.0,1835.04,2275.33,0.0,2904.71,1.0,1.0,0.0,3.0,1.0,0.0
17057400.0,300.0,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.26,300.18,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.27,299.99,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.2,300.04,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.27,299.46,297.15,293.15,0.0,0.0,292.74,1.0,1.0,1.3,292.74,291.15,304.24,299.53,302.66,300.06,292.74,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,1.0,1.0,0.0,44.81,410.0,119496.79,0.0,14281.13,1.0,282.57,290.35,302.54,308.97,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22782.39,0.0,1835.04,2275.33,0.0,2917.91,1.0,1.0,0.0,3.0,1.0,0.0
17057700.0,300.0,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.26,300.18,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.27,300.0,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.2,300.04,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.27,299.46,297.15,293.15,0.0,0.0,292.71,1.0,1.0,1.3,292.71,291.15,304.24,299.48,302.67,300.06,292.71,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,1.0,1.0,0.0,45.19,410.0,119462.45,0.0,14281.62,1.0,282.54,290.32,302.48,308.92,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22759.76,0.0,1835.04,2275.33,0.0,2938.25,1.0,1.0,0.0,3.0,1.0,0.0
17058000.0,300.0,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.26,300.18,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.27,300.0,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.2,300.04,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.27,299.45,297.15,293.15,0.0,0.0,292.67,1.0,1.0,1.3,292.67,291.15,304.22,299.4,302.66,300.06,292.67,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,1.0,1.0,0.0,45.57,410.0,119392.67,0.0,14282.0,1.0,282.5,290.27,302.41,308.85,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22723.79,0.0,1835.04,2275.33,0.0,2963.86,1.0,1.0,0.0,3.0,1.0,0.0
17058300.0,299.99,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.26,300.18,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.27,299.99,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.2,300.04,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.27,299.45,297.15,293.15,0.0,0.0,292.61,1.0,1.0,1.3,292.61,291.15,304.19,299.32,302.64,300.06,292.61,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,45.92,410.0,119297.48,0.0,14282.35,1.0,282.45,290.22,302.32,308.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22678.12,0.0,1835.04,2275.33,0.0,2992.64,1.0,1.0,0.0,3.0,1.0,0.0
17058600.0,299.98,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.26,300.18,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.27,299.99,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.2,300.04,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.27,299.44,297.15,293.15,0.0,0.0,292.54,1.0,1.0,1.3,292.54,291.15,304.15,299.22,302.61,300.05,292.54,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,46.23,410.0,119185.6,0.0,14282.66,1.0,282.39,290.15,302.23,308.66,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22626.82,0.0,1835.04,2275.33,0.0,3022.77,1.0,1.0,0.0,3.0,1.0,0.0
17058900.0,299.97,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.26,300.17,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.27,299.98,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.2,300.03,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.27,299.43,297.15,293.15,0.0,0.0,292.48,1.0,1.0,1.3,292.48,291.15,304.11,299.13,302.58,300.04,292.48,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,46.54,410.0,119065.31,0.0,14282.91,1.0,282.34,290.08,302.14,308.56,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22573.49,0.0,1835.04,2275.33,0.0,3052.26,1.0,1.0,0.0,3.0,1.0,0.0
17059200.0,299.96,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.26,300.16,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.27,299.97,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.2,300.03,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.27,299.42,297.15,293.15,0.0,0.0,292.41,1.0,1.0,1.3,292.41,291.15,304.08,299.04,302.56,300.04,292.41,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,46.83,410.0,118947.62,0.0,14283.12,1.0,282.28,290.02,302.05,308.46,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22521.93,0.0,1835.04,2275.33,0.0,3079.05,1.0,1.0,0.0,3.0,1.0,0.0
17059500.0,299.95,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.26,300.16,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.27,299.96,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.2,300.02,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.27,299.41,297.15,293.15,0.0,0.0,292.35,1.0,1.0,1.3,292.35,291.15,304.06,298.97,302.55,300.03,292.35,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,47.09,410.0,118844.7,0.0,14283.33,1.0,282.23,289.96,301.97,308.38,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22475.96,0.0,1835.04,2275.33,0.0,3101.18,1.0,1.0,0.0,3.0,1.0,0.0
17059800.0,299.94,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.26,300.15,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.27,299.96,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.2,300.01,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.27,299.4,297.15,293.15,0.0,0.0,292.31,1.0,1.0,1.3,292.31,291.15,304.06,298.91,302.55,300.02,292.31,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.18,-1.86,1.0,1.0,0.0,47.31,410.0,118766.09,0.0,14283.54,1.0,282.19,289.91,301.92,308.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22439.47,0.0,1835.04,2275.33,0.0,3116.83,1.0,1.0,0.0,3.0,1.0,0.0
17060100.0,299.93,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.26,300.15,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.27,299.95,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.2,300.01,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.27,299.4,297.15,293.15,0.0,0.0,292.28,1.0,1.0,1.3,292.28,291.15,304.09,298.88,302.56,300.02,292.28,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.86,1.0,1.0,0.0,47.51,410.0,118723.05,0.0,14283.76,1.0,282.16,289.89,301.88,308.27,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22415.75,0.0,1835.04,2275.33,0.0,3123.66,1.0,1.0,0.0,3.0,1.0,0.0
17060400.0,299.93,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.26,300.14,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.27,299.95,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.2,300.01,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.27,299.39,297.15,293.15,0.0,0.0,292.28,1.0,1.0,1.3,292.28,291.15,304.15,298.88,302.6,300.01,292.28,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.86,1.0,1.0,0.0,47.69,410.0,118726.07,0.0,14283.96,1.0,282.15,289.88,301.88,308.26,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22408.95,0.0,1835.04,2275.33,0.0,3120.21,1.0,1.0,0.0,3.0,1.0,0.0
17060700.0,299.92,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.26,300.14,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.27,299.95,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.2,300.01,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.27,299.39,297.15,293.15,0.0,0.0,292.29,1.0,1.0,1.3,292.29,291.15,304.23,298.89,302.66,300.01,292.29,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.86,1.0,1.0,0.0,47.86,410.0,118704.7,0.0,14284.13,1.0,282.16,289.88,301.89,308.27,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22410.84,0.0,1835.04,2275.33,0.0,3118.24,1.0,1.0,0.0,3.0,1.0,0.0
17061000.0,299.92,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.26,300.14,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.27,299.95,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.2,300.01,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.27,299.39,297.15,293.15,0.0,0.0,292.28,1.0,1.0,1.3,292.28,291.15,304.32,298.87,302.71,300.01,292.28,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.86,1.0,1.0,0.0,48.01,410.0,118649.02,0.0,14284.3,1.0,282.15,289.87,301.88,308.26,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22403.15,0.0,1835.04,2275.33,0.0,3124.39,1.0,1.0,0.0,3.0,1.0,0.0
17061300.0,299.92,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.26,300.14,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.27,299.94,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.2,300.01,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.27,299.38,297.15,293.15,0.0,0.0,292.26,1.0,1.0,1.3,292.26,291.15,304.4,298.84,302.76,300.01,292.26,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,48.15,410.0,118575.09,0.0,14284.47,1.0,282.13,289.84,301.85,308.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22385.75,0.0,1835.04,2275.33,0.0,3135.56,1.0,1.0,0.0,3.0,1.0,0.0
17061600.0,299.91,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.26,300.14,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.27,299.94,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.2,300.01,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.27,299.38,297.15,293.15,0.0,0.0,292.24,1.0,1.0,1.3,292.24,291.15,304.48,298.8,302.81,300.0,292.23,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,48.26,410.0,118487.54,0.0,14284.65,1.0,282.1,289.81,301.8,308.18,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22360.74,0.0,1835.04,2275.33,0.0,3150.35,1.0,1.0,0.0,3.0,1.0,0.0
17061900.0,299.9,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.26,300.14,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.27,299.94,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.2,300.0,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.27,299.38,297.15,293.15,0.0,0.0,292.2,1.0,1.0,1.3,292.2,291.15,304.57,298.75,302.86,300.0,292.2,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,48.34,410.0,118389.54,0.0,14284.85,1.0,282.06,289.77,301.75,308.12,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22330.33,0.0,1835.04,2275.33,0.0,3167.36,1.0,1.0,0.0,3.0,1.0,0.0
17062200.0,299.9,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.26,300.13,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.27,299.93,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.2,300.0,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.27,299.37,297.15,293.15,0.0,0.0,292.16,1.0,1.0,1.3,292.16,291.15,304.65,298.69,302.92,300.0,292.16,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,48.42,410.0,118285.89,0.0,14285.04,1.0,282.03,289.72,301.7,308.06,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22296.76,0.0,1835.04,2275.33,0.0,3185.28,1.0,1.0,0.0,3.0,1.0,0.0
17062500.0,299.89,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.26,300.13,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.27,299.93,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.2,300.0,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.27,299.36,297.15,293.15,0.0,0.0,292.13,1.0,1.0,1.3,292.12,291.15,304.73,298.64,302.97,299.99,292.12,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,1.0,1.0,0.0,48.5,410.0,118181.38,0.0,14285.19,1.0,281.99,289.68,301.64,308.0,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22262.42,0.0,1835.04,2275.33,0.0,3202.74,1.0,1.0,0.0,3.0,1.0,0.0
17062800.0,299.88,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.26,300.12,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.27,299.92,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.2,299.99,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.27,299.36,297.15,293.15,0.0,0.0,292.09,1.0,1.0,1.3,292.09,291.15,304.82,298.59,303.02,299.99,292.09,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,1.0,1.0,0.0,48.58,410.0,118084.35,0.0,14285.32,1.0,281.95,289.63,301.59,307.94,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22229.83,0.0,1835.04,2275.33,0.0,3218.33,1.0,1.0,0.0,3.0,1.0,0.0
17063100.0,299.88,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.26,300.12,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.27,299.92,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.2,299.99,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.27,299.35,297.15,293.15,0.0,0.0,292.06,1.0,1.0,1.3,292.06,291.15,304.9,298.54,303.07,299.98,292.06,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,1.0,1.0,0.0,48.63,410.0,118002.72,0.0,14285.49,1.0,281.92,289.6,301.55,307.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22201.49,0.0,1835.04,2275.33,0.0,3230.34,1.0,1.0,0.0,3.0,1.0,0.0
17063400.0,299.87,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.26,300.12,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.27,299.91,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.2,299.99,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.27,299.34,297.15,293.15,0.0,0.0,292.04,1.0,1.0,1.3,292.04,291.15,304.98,298.51,303.12,299.98,292.04,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,48.73,410.0,117939.56,0.0,14285.56,1.0,281.89,289.57,301.52,307.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22180.06,0.0,1835.04,2275.33,0.0,3237.5,1.0,1.0,0.0,3.0,1.0,0.0
17063700.0,299.87,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.26,300.12,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.27,299.91,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.2,299.99,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.27,299.34,297.15,293.15,0.0,0.0,292.03,1.0,1.0,1.3,292.03,291.15,305.07,298.5,303.17,299.98,292.03,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,48.82,410.0,117907.02,0.0,14285.61,1.0,281.88,289.55,301.5,307.84,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22168.3,0.0,1835.04,2275.33,0.0,3238.31,1.0,1.0,0.0,3.0,1.0,0.0
17064000.0,299.86,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.26,300.12,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.27,299.91,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.2,299.99,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.27,299.34,297.15,293.15,0.0,0.0,292.03,1.0,1.0,1.3,292.03,291.15,305.15,298.52,303.23,299.98,292.03,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,48.9,410.0,117913.42,0.0,14285.69,1.0,281.88,289.55,301.52,307.85,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22169.24,0.0,1835.04,2275.33,0.0,3231.25,1.0,1.0,0.0,3.0,1.0,0.0
17064300.0,299.85,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.26,300.11,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.27,299.9,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.2,299.98,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.27,299.33,297.15,293.15,0.0,0.0,292.05,1.0,1.0,1.3,292.05,291.15,305.23,298.54,303.28,299.97,292.05,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,48.97,410.0,117917.58,0.0,14285.76,1.0,281.89,289.57,301.54,307.87,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22179.29,0.0,1835.04,2275.33,0.0,3221.4,1.0,1.0,0.0,3.0,1.0,0.0
17064600.0,299.85,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.26,300.11,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.27,299.9,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.2,299.98,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.27,299.32,297.15,293.15,0.0,0.0,292.07,1.0,1.0,1.3,292.07,291.15,305.32,298.57,303.33,299.97,292.07,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.04,410.0,117926.17,0.0,14285.83,1.0,281.91,289.58,301.57,307.9,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22191.04,0.0,1835.04,2275.33,0.0,3212.65,1.0,1.0,0.0,3.0,1.0,0.0
17064900.0,299.85,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.26,300.11,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.27,299.9,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.2,299.98,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.27,299.32,297.15,293.15,0.0,0.0,292.09,1.0,1.0,1.3,292.09,291.15,305.4,298.6,303.38,299.97,292.09,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.1,410.0,117940.52,0.0,14285.88,1.0,281.92,289.6,301.59,307.92,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22203.31,0.0,1835.04,2275.33,0.0,3204.17,1.0,1.0,0.0,3.0,1.0,0.0
17065200.0,299.85,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.26,300.11,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.27,299.91,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.2,299.99,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.27,299.32,297.15,293.15,0.0,0.0,292.11,1.0,1.0,1.3,292.11,291.15,305.48,298.62,303.44,299.97,292.11,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.17,410.0,117959.74,0.0,14285.94,1.0,281.94,289.61,301.62,307.95,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22215.98,0.0,1835.04,2275.33,0.0,3195.86,1.0,1.0,0.0,3.0,1.0,0.0
17065500.0,299.86,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.26,300.12,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.27,299.91,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.2,299.99,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.27,299.32,297.15,293.15,0.0,0.0,292.13,1.0,1.0,1.3,292.13,291.15,305.57,298.65,303.49,299.97,292.13,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.23,410.0,117982.89,0.0,14285.98,1.0,281.95,289.63,301.64,307.98,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22228.96,0.0,1835.04,2275.33,0.0,3187.71,1.0,1.0,0.0,3.0,1.0,0.0
17065800.0,299.86,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.26,300.12,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.27,299.91,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.2,299.99,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.27,299.33,297.15,293.15,0.0,0.0,292.15,1.0,1.0,1.3,292.15,291.15,305.65,298.67,303.54,299.98,292.15,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.29,410.0,118009.55,0.0,14286.03,1.0,281.97,289.65,301.67,308.0,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22242.2,0.0,1835.04,2275.33,0.0,3179.69,1.0,1.0,0.0,3.0,1.0,0.0
17066100.0,299.86,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.26,300.12,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.27,299.92,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.2,300.0,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.27,299.33,297.15,293.15,0.0,0.0,292.18,1.0,1.0,1.3,292.18,291.15,305.73,298.69,303.6,299.98,292.18,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.35,410.0,118039.13,0.0,14286.07,1.0,281.98,289.66,301.69,308.03,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22255.64,0.0,1835.04,2275.33,0.0,3171.82,1.0,1.0,0.0,3.0,1.0,0.0
17066400.0,299.86,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.26,300.13,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.27,299.92,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.2,300.0,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.27,299.33,297.15,293.15,0.0,0.0,292.2,1.0,1.0,1.3,292.2,291.15,305.82,298.72,303.65,299.99,292.2,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.4,410.0,118071.38,0.0,14286.11,1.0,282.0,289.68,301.72,308.06,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22269.25,0.0,1835.04,2275.33,0.0,3164.07,1.0,1.0,0.0,3.0,1.0,0.0
17066700.0,299.87,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.26,300.13,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.27,299.93,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.2,300.01,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.27,299.33,297.15,293.15,0.0,0.0,292.22,1.0,1.0,1.3,292.22,291.15,305.9,298.74,303.71,299.99,292.22,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.45,410.0,118105.85,0.0,14286.16,1.0,282.02,289.7,301.74,308.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22283.0,0.0,1835.04,2275.33,0.0,3156.46,1.0,1.0,0.0,3.0,1.0,0.0
17067000.0,299.87,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.26,300.14,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.27,299.93,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.2,300.01,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.27,299.33,297.15,293.15,0.0,0.0,292.25,1.0,1.0,1.3,292.25,291.15,305.98,298.77,303.76,299.99,292.25,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.49,410.0,118142.41,0.0,14286.21,1.0,282.03,289.72,301.77,308.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22296.85,0.0,1835.04,2275.33,0.0,3148.96,1.0,1.0,0.0,3.0,1.0,0.0
17067300.0,299.87,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.26,300.14,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.27,299.93,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.2,300.02,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.27,299.34,297.15,293.15,0.0,0.0,292.27,1.0,1.0,1.3,292.27,291.15,306.07,298.79,303.82,300.0,292.27,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.53,410.0,118180.73,0.0,14286.26,1.0,282.05,289.74,301.79,308.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22310.79,0.0,1835.04,2275.33,0.0,3141.58,1.0,1.0,0.0,3.0,1.0,0.0
17067600.0,299.87,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.26,300.14,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.27,299.94,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.2,300.02,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.27,299.34,297.15,293.15,0.0,0.0,292.29,1.0,1.0,1.3,292.29,291.15,306.15,298.81,303.87,300.0,292.29,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.56,410.0,118220.69,0.0,14286.32,1.0,282.06,289.75,301.81,308.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22324.8,0.0,1835.04,2275.33,0.0,3134.32,1.0,1.0,0.0,3.0,1.0,0.0
17067900.0,299.9,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.26,300.17,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.27,299.96,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.2,300.05,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.27,299.36,297.15,293.15,0.0,0.0,292.32,1.0,1.0,1.3,292.32,291.15,306.23,298.84,303.93,300.02,292.32,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.59,410.0,118281.46,0.0,14286.39,1.0,282.08,289.78,301.84,308.19,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22340.31,0.0,1835.04,2275.33,0.0,3127.31,1.0,1.0,0.0,3.0,1.0,0.0
17068200.0,299.91,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.26,300.18,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.27,299.97,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.2,300.06,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.27,299.37,297.15,293.15,0.0,0.0,292.35,1.0,1.0,1.3,292.35,291.15,306.32,298.86,303.99,300.04,292.35,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.59,410.0,118335.34,0.0,14286.49,1.0,282.1,289.8,301.86,308.21,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22355.62,0.0,1835.04,2275.33,0.0,3120.43,1.0,1.0,0.0,3.0,1.0,0.0
17068500.0,299.91,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.26,300.19,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.27,299.98,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.2,300.07,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.27,299.38,297.15,293.15,0.0,0.0,292.37,1.0,1.0,1.3,292.37,291.15,306.4,298.88,304.04,300.04,292.37,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.6,410.0,118387.75,0.0,14286.59,1.0,282.11,289.82,301.88,308.24,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22370.65,0.0,1835.04,2275.33,0.0,3113.64,1.0,1.0,0.0,3.0,1.0,0.0
17068800.0,299.92,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.26,300.19,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.27,299.99,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.2,300.07,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.27,299.39,297.15,293.15,0.0,0.0,292.4,1.0,1.0,1.3,292.4,291.15,306.48,298.9,304.1,300.05,292.4,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.65,410.0,118435.84,0.0,14286.58,1.0,282.13,289.84,301.9,308.26,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22385.23,0.0,1835.04,2275.33,0.0,3106.9,1.0,1.0,0.0,3.0,1.0,0.0
17069100.0,299.92,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.26,300.2,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.27,299.99,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.2,300.08,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.27,299.39,297.15,293.15,0.0,0.0,292.42,1.0,1.0,1.3,292.42,291.15,306.57,298.93,304.15,300.06,292.42,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.69,410.0,118485.02,0.0,14286.6,1.0,282.15,289.86,301.92,308.29,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22399.69,0.0,1835.04,2275.33,0.0,3100.24,1.0,1.0,0.0,3.0,1.0,0.0
