time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17069400.0,299.93,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.26,300.2,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.27,300.0,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.2,300.09,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.27,299.39,297.15,293.15,0.0,0.0,292.45,1.0,1.0,1.3,292.45,291.15,306.65,298.95,304.21,300.06,292.45,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.73,410.0,118533.82,0.0,14286.63,1.0,282.16,289.87,301.95,308.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22414.01,0.0,1835.04,2275.33,0.0,3093.67,1.0,1.0,0.0,3.0,1.0,0.0
17069700.0,299.93,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.26,300.21,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.27,300.01,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.2,300.09,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.27,299.4,297.15,293.15,0.0,0.0,292.47,1.0,1.0,1.3,292.47,291.15,306.73,298.97,304.26,300.07,292.47,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.77,410.0,118581.77,0.0,14286.64,1.0,282.18,289.89,301.97,308.34,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22428.18,0.0,1835.04,2275.33,0.0,3087.2,1.0,1.0,0.0,3.0,1.0,0.0
17070000.0,299.94,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.26,300.22,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.27,300.01,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.2,300.1,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.27,299.4,297.15,293.15,0.0,0.0,292.49,1.0,1.0,1.3,292.49,291.15,306.82,298.99,304.32,300.07,292.49,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.83,410.0,118628.65,0.0,14286.62,1.0,282.19,289.91,301.99,308.36,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22442.14,0.0,1835.04,2275.33,0.0,3080.82,1.0,1.0,0.0,3.0,1.0,0.0
17070300.0,299.94,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.26,300.22,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.27,300.02,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.2,300.11,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.27,299.41,297.15,293.15,0.0,0.0,292.52,1.0,1.0,1.3,292.52,291.15,306.9,299.01,304.37,300.08,292.52,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.89,410.0,118675.56,0.0,14286.6,1.0,282.21,289.93,302.01,308.39,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22455.97,0.0,1835.04,2275.33,0.0,3074.52,1.0,1.0,0.0,3.0,1.0,0.0
17070600.0,299.95,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.26,300.23,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.27,300.03,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.2,300.11,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.27,299.41,297.15,293.15,0.0,0.0,292.54,1.0,1.0,1.3,292.54,291.15,306.98,299.03,304.43,300.09,292.54,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.93,410.0,118723.17,0.0,14286.6,1.0,282.23,289.95,302.03,308.41,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22469.73,0.0,1835.04,2275.33,0.0,3068.31,1.0,1.0,0.0,3.0,1.0,0.0
17070900.0,299.96,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.26,300.24,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.27,300.04,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.2,300.12,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.27,299.42,297.15,293.15,0.0,0.0,292.57,1.0,1.0,1.3,292.57,291.15,307.07,299.05,304.48,300.09,292.57,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.97,410.0,118771.41,0.0,14286.62,1.0,282.24,289.97,302.05,308.43,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22483.45,0.0,1835.04,2275.33,0.0,3062.22,1.0,1.0,0.0,3.0,1.0,0.0
17071200.0,299.96,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.26,300.25,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.27,300.05,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.2,300.13,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.27,299.42,297.15,293.15,0.0,0.0,292.59,1.0,1.0,1.3,292.59,291.15,307.15,299.07,304.54,300.1,292.59,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.99,410.0,118820.62,0.0,14286.66,1.0,282.26,289.99,302.07,308.45,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22497.03,0.0,1835.04,2275.33,0.0,3056.17,1.0,1.0,0.0,3.0,1.0,0.0
17071500.0,299.97,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.26,300.26,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.27,300.06,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.2,300.14,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.27,299.42,297.15,293.15,0.0,0.0,292.59,1.0,1.0,1.3,292.59,291.15,307.16,299.06,304.55,300.11,292.59,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.01,410.0,118796.18,0.0,14286.71,1.0,282.26,289.99,302.07,308.46,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22500.52,0.0,1835.04,2275.33,0.0,3062.47,1.0,1.0,0.0,3.0,1.0,0.0
17071800.0,299.97,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.26,300.26,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.27,300.07,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.2,300.14,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.27,299.43,297.15,293.15,0.0,0.0,292.55,1.0,1.0,1.3,292.55,291.15,307.06,299.01,304.49,300.12,292.55,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.02,410.0,118700.63,0.0,14286.76,1.0,282.23,289.96,302.01,308.41,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22476.84,0.0,1835.04,2275.33,0.0,3085.11,1.0,1.0,0.0,3.0,1.0,0.0
17072100.0,299.97,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.26,300.26,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.27,300.07,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.2,300.14,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.27,299.42,297.15,293.15,0.0,0.0,292.48,1.0,1.0,1.3,292.48,291.15,306.85,298.91,304.36,300.12,292.48,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.02,410.0,118550.7,0.0,14286.84,1.0,282.17,289.89,301.92,308.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22428.41,0.0,1835.04,2275.33,0.0,3119.76,1.0,1.0,0.0,3.0,1.0,0.0
17072400.0,299.96,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.26,300.26,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.27,300.07,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.2,300.14,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.27,299.41,297.15,293.15,0.0,0.0,292.37,1.0,1.0,1.3,292.37,291.15,306.56,298.78,304.17,300.11,292.37,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.01,410.0,118353.1,0.0,14286.93,1.0,282.1,289.8,301.79,308.18,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22359.6,0.0,1835.04,2275.33,0.0,3164.0,1.0,1.0,0.0,3.0,1.0,0.0
17072700.0,299.94,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.26,300.25,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.27,300.07,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.2,300.13,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.27,299.4,297.15,293.15,0.0,0.0,292.24,1.0,1.0,1.3,292.24,291.15,306.21,298.63,303.95,300.11,292.24,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.99,410.0,118115.59,0.0,14287.03,1.0,282.0,289.69,301.64,308.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22274.93,0.0,1835.04,2275.33,0.0,3215.42,1.0,1.0,0.0,3.0,1.0,0.0
17073000.0,299.93,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.26,300.24,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.27,300.06,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.2,300.11,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.27,299.39,297.15,293.15,0.0,0.0,292.09,1.0,1.0,1.3,292.09,291.15,305.84,298.46,303.71,300.09,292.09,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,49.97,410.0,117849.07,0.0,14287.13,1.0,281.89,289.56,301.47,307.84,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22179.06,0.0,1835.04,2275.33,0.0,3271.33,1.0,1.0,0.0,3.0,1.0,0.0
17073300.0,299.91,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.26,300.23,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.27,300.05,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.2,300.1,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.27,299.37,297.15,293.15,0.0,0.0,291.94,1.0,1.0,1.3,291.94,291.15,305.45,298.28,303.47,300.08,291.93,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,49.95,410.0,117565.76,0.0,14287.22,1.0,281.77,289.43,301.29,307.64,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22077.32,0.0,1835.04,2275.33,0.0,3328.93,1.0,1.0,0.0,3.0,1.0,0.0
17073600.0,299.89,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.26,300.21,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.27,300.04,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.2,300.08,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.27,299.35,297.15,293.15,0.0,0.0,291.78,1.0,1.0,1.3,291.78,291.15,305.08,298.11,303.22,300.06,291.78,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,49.94,410.0,117280.66,0.0,14287.29,1.0,281.65,289.29,301.12,307.45,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21975.15,0.0,1835.04,2275.33,0.0,3384.75,1.0,1.0,0.0,3.0,1.0,0.0
17073900.0,299.86,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.26,300.19,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.27,300.02,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.2,300.06,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.27,299.33,297.15,293.15,0.0,0.0,291.63,1.0,1.0,1.3,291.63,291.15,304.74,297.95,303.0,300.05,291.63,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,49.94,410.0,117012.02,0.0,14287.34,1.0,281.54,289.16,300.96,307.27,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21878.46,0.0,1835.04,2275.33,0.0,3435.29,1.0,1.0,0.0,3.0,1.0,0.0
17074200.0,299.84,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.26,300.18,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.27,300.01,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.2,300.05,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.27,299.31,297.15,293.15,0.0,0.0,291.5,1.0,1.0,1.3,291.5,291.15,304.45,297.81,302.82,300.03,291.49,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,49.94,410.0,116778.02,0.0,14287.38,1.0,281.44,289.04,300.82,307.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21793.49,0.0,1835.04,2275.33,0.0,3476.8,1.0,1.0,0.0,3.0,1.0,0.0
17074500.0,299.82,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.26,300.16,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.27,300.0,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.2,300.03,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.27,299.29,297.15,293.15,0.0,0.0,291.39,1.0,1.0,1.3,291.39,291.15,304.25,297.71,302.69,300.02,291.39,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,49.94,410.0,116597.77,0.0,14287.41,1.0,281.36,288.95,300.71,306.98,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21726.02,0.0,1835.04,2275.33,0.0,3504.9,1.0,1.0,0.0,3.0,1.0,0.0
17074800.0,299.81,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.26,300.15,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.27,300.0,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.2,300.02,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.27,299.28,297.15,293.15,0.0,0.0,291.33,1.0,1.0,1.3,291.33,291.15,304.15,297.65,302.62,300.0,291.33,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,49.95,410.0,116489.99,0.0,14287.44,1.0,281.31,288.89,300.65,306.91,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21683.11,0.0,1835.04,2275.33,0.0,3516.52,1.0,1.0,0.0,3.0,1.0,0.0
17075100.0,299.8,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.26,300.15,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.27,300.0,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.2,300.01,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.27,299.27,297.15,293.15,0.0,0.0,291.31,1.0,1.0,1.3,291.31,291.15,304.14,297.65,302.61,300.0,291.31,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,49.96,410.0,116462.56,0.0,14287.46,1.0,281.29,288.87,300.65,306.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21669.41,0.0,1835.04,2275.33,0.0,3509.5,1.0,1.0,0.0,3.0,1.0,0.0
17075400.0,299.8,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.26,300.14,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.27,300.0,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.2,300.01,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.27,299.26,297.15,293.15,0.0,0.0,291.33,1.0,1.0,1.3,291.33,291.15,304.2,297.7,302.65,300.0,291.33,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,49.97,410.0,116499.41,0.0,14287.48,1.0,281.31,288.89,300.69,306.93,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21683.26,0.0,1835.04,2275.33,0.0,3487.69,1.0,1.0,0.0,3.0,1.0,0.0
17075700.0,299.8,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.26,300.15,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.27,300.01,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.2,300.02,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.27,299.27,297.15,293.15,0.0,0.0,291.38,1.0,1.0,1.3,291.38,291.15,304.3,297.79,302.71,300.0,291.39,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,49.98,410.0,116590.66,0.0,14287.49,1.0,281.36,288.94,300.78,307.01,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21719.69,0.0,1835.04,2275.33,0.0,3454.94,1.0,1.0,0.0,3.0,1.0,0.0
17076000.0,299.81,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.26,300.15,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.27,300.03,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.2,300.02,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.27,299.27,297.15,293.15,0.0,0.0,291.46,1.0,1.0,1.3,291.46,291.15,304.43,297.9,302.8,300.01,291.47,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,49.99,410.0,116724.3,0.0,14287.5,1.0,281.42,289.01,300.89,307.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21773.49,0.0,1835.04,2275.33,0.0,3414.74,1.0,1.0,0.0,3.0,1.0,0.0
17076300.0,299.82,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.26,300.16,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.27,300.05,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.2,300.04,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.27,299.28,297.15,293.15,0.0,0.0,291.56,1.0,1.0,1.3,291.56,291.15,304.59,298.03,302.9,300.03,291.56,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.0,410.0,116888.44,0.0,14287.52,1.0,281.5,289.1,301.02,307.26,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21839.38,0.0,1835.04,2275.33,0.0,3370.65,1.0,1.0,0.0,3.0,1.0,0.0
17076600.0,299.83,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.26,300.18,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.27,300.07,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.2,300.05,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.27,299.3,297.15,293.15,0.0,0.0,291.67,1.0,1.0,1.3,291.67,291.15,304.75,298.16,303.01,300.04,291.67,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.01,410.0,117068.72,0.0,14287.53,1.0,281.59,289.2,301.15,307.41,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21911.92,0.0,1835.04,2275.33,0.0,3326.07,1.0,1.0,0.0,3.0,1.0,0.0
17076900.0,299.85,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.26,300.19,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.27,300.09,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.2,300.06,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.27,299.31,297.15,293.15,0.0,0.0,291.77,1.0,1.0,1.3,291.77,291.15,304.91,298.29,303.11,300.06,291.78,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.02,410.0,117249.52,0.0,14287.54,1.0,281.67,289.3,301.29,307.55,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21985.24,0.0,1835.04,2275.33,0.0,3284.32,1.0,1.0,0.0,3.0,1.0,0.0
17077200.0,299.86,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.26,300.2,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.27,300.11,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.2,300.08,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.27,299.32,297.15,293.15,0.0,0.0,291.87,1.0,1.0,1.3,291.87,291.15,305.04,298.41,303.21,300.07,291.87,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.03,410.0,117412.55,0.0,14287.54,1.0,281.75,289.39,301.4,307.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22053.41,0.0,1835.04,2275.33,0.0,3248.73,1.0,1.0,0.0,3.0,1.0,0.0
17077500.0,299.87,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.26,300.21,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.27,300.12,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.2,300.09,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.27,299.34,297.15,293.15,0.0,0.0,291.95,1.0,1.0,1.3,291.95,291.15,305.15,298.5,303.28,300.08,291.95,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.05,410.0,117541.96,0.0,14287.55,1.0,281.82,289.47,301.5,307.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22110.53,0.0,1835.04,2275.33,0.0,3222.97,1.0,1.0,0.0,3.0,1.0,0.0
17077800.0,299.88,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.26,300.22,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.27,300.13,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.2,300.1,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.27,299.35,297.15,293.15,0.0,0.0,292.0,1.0,1.0,1.3,292.0,291.15,305.21,298.56,303.32,300.09,292.01,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.06,410.0,117618.04,0.0,14287.56,1.0,281.87,289.52,301.55,307.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22149.73,0.0,1835.04,2275.33,0.0,3209.7,1.0,1.0,0.0,3.0,1.0,0.0
17078100.0,299.88,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.26,300.22,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.27,300.13,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.2,300.1,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.27,299.35,297.15,293.15,0.0,0.0,292.02,1.0,1.0,1.3,292.02,291.15,305.22,298.57,303.33,300.09,292.02,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.07,410.0,117622.34,0.0,14287.56,1.0,281.88,289.53,301.57,307.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22164.74,0.0,1835.04,2275.33,0.0,3212.39,1.0,1.0,0.0,3.0,1.0,0.0
17078400.0,299.88,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.26,300.22,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.27,300.13,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.2,300.1,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.27,299.35,297.15,293.15,0.0,0.0,292.0,1.0,1.0,1.3,291.99,291.15,305.15,298.52,303.28,300.09,291.99,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.08,410.0,117537.34,0.0,14287.57,1.0,281.86,289.51,301.52,307.85,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22149.1,0.0,1835.04,2275.33,0.0,3234.47,1.0,1.0,0.0,3.0,1.0,0.0
17078700.0,299.87,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.26,300.21,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.27,300.11,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.2,300.09,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.27,299.34,297.15,293.15,0.0,0.0,291.94,1.0,1.0,1.3,291.94,291.15,305.04,298.44,303.21,300.08,291.94,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.09,410.0,117436.24,0.0,14287.57,1.0,281.81,289.46,301.44,307.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22108.75,0.0,1835.04,2275.33,0.0,3262.58,1.0,1.0,0.0,3.0,1.0,0.0
17079000.0,299.85,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.26,300.2,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.27,300.1,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.2,300.08,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.27,299.33,297.15,293.15,0.0,0.0,291.87,1.0,1.0,1.3,291.87,291.15,304.93,298.36,303.14,300.07,291.87,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.1,410.0,117334.93,0.0,14287.57,1.0,281.76,289.4,301.36,307.68,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22065.09,0.0,1835.04,2275.33,0.0,3288.97,1.0,1.0,0.0,3.0,1.0,0.0
17079300.0,299.84,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.26,300.18,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.27,300.08,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.2,300.07,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.27,299.32,297.15,293.15,0.0,0.0,291.81,1.0,1.0,1.3,291.81,291.15,304.82,298.28,303.06,300.05,291.81,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.12,410.0,117221.73,0.0,14287.57,1.0,281.71,289.34,301.28,307.59,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22020.14,0.0,1835.04,2275.33,0.0,3315.34,1.0,1.0,0.0,3.0,1.0,0.0
17079600.0,299.82,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.26,300.16,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.27,300.06,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.2,300.05,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.27,299.31,297.15,293.15,0.0,0.0,291.74,1.0,1.0,1.3,291.74,291.15,304.71,298.19,302.98,300.03,291.74,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.13,410.0,117097.85,0.0,14287.57,1.0,281.66,289.28,301.2,307.5,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21973.98,0.0,1835.04,2275.33,0.0,3341.92,1.0,1.0,0.0,3.0,1.0,0.0
17079900.0,299.8,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.26,300.14,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.27,300.04,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.2,300.03,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.27,299.29,297.15,293.15,0.0,0.0,291.67,1.0,1.0,1.3,291.67,291.15,304.6,298.11,302.91,300.01,291.67,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.14,410.0,116964.44,0.0,14287.57,1.0,281.6,289.21,301.12,307.41,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21926.65,0.0,1835.04,2275.33,0.0,3368.81,1.0,1.0,0.0,3.0,1.0,0.0
17080200.0,299.78,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.26,300.12,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.27,300.02,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.2,300.02,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.27,299.27,297.15,293.15,0.0,0.0,291.6,1.0,1.0,1.3,291.6,291.15,304.49,298.03,302.83,299.99,291.59,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.15,410.0,116822.25,0.0,14287.57,1.0,281.54,289.15,301.03,307.32,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21878.17,0.0,1835.04,2275.33,0.0,3396.06,1.0,1.0,0.0,3.0,1.0,0.0
17080500.0,299.76,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.26,300.1,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.27,299.99,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.2,300.0,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.27,299.26,297.15,293.15,0.0,0.0,291.52,1.0,1.0,1.3,291.52,291.15,304.37,297.94,302.75,299.97,291.52,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.17,410.0,116672.04,0.0,14287.57,1.0,281.48,289.08,300.95,307.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21828.55,0.0,1835.04,2275.33,0.0,3423.76,1.0,1.0,0.0,3.0,1.0,0.0
17080800.0,299.74,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.26,300.09,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.27,299.97,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.2,299.98,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.27,299.24,297.15,293.15,0.0,0.0,291.44,1.0,1.0,1.3,291.44,291.15,304.25,297.85,302.66,299.95,291.44,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.18,410.0,116514.05,0.0,14287.57,1.0,281.42,289.01,300.86,307.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21777.78,0.0,1835.04,2275.33,0.0,3451.96,1.0,1.0,0.0,3.0,1.0,0.0
17081100.0,299.72,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.26,300.07,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.27,299.95,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.2,299.96,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.27,299.23,297.15,293.15,0.0,0.0,291.36,1.0,1.0,1.3,291.36,291.15,304.13,297.76,302.58,299.93,291.36,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.19,410.0,116348.61,0.0,14287.56,1.0,281.36,288.93,300.77,307.03,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21725.81,0.0,1835.04,2275.33,0.0,3480.74,1.0,1.0,0.0,3.0,1.0,0.0
17081400.0,299.69,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.26,300.05,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.27,299.93,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.2,299.94,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.27,299.21,297.15,293.15,0.0,0.0,291.28,1.0,1.0,1.3,291.28,291.15,304.01,297.67,302.49,299.91,291.28,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.21,410.0,116175.5,0.0,14287.56,1.0,281.3,288.86,300.68,306.93,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21672.59,0.0,1835.04,2275.33,0.0,3510.11,1.0,1.0,0.0,3.0,1.0,0.0
17081700.0,299.67,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.26,300.03,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,299.91,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.2,299.92,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,299.19,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.3,291.2,291.15,303.88,297.58,302.41,299.89,291.2,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.22,410.0,115995.57,0.0,14287.56,1.0,281.23,288.78,300.58,306.83,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21618.18,0.0,1835.04,2275.33,0.0,3540.24,1.0,1.0,0.0,3.0,1.0,0.0
17082000.0,299.65,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.26,300.01,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,299.89,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.2,299.9,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,299.17,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.3,291.11,291.15,303.75,297.48,302.32,299.87,291.11,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.99,0.99,0.0,50.23,410.0,115794.53,0.0,14287.55,1.0,281.16,288.7,300.49,306.72,293.15,293.15,278.15,21265.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21561.09,0.0,1835.63,2275.33,0.0,3571.08,1.0,1.0,0.0,3.0,1.0,0.0
17082300.0,299.62,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.26,299.98,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.27,299.87,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.2,299.88,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.27,299.15,297.15,293.15,0.0,0.0,291.02,1.0,1.0,1.3,291.02,291.15,303.62,297.38,302.23,299.85,291.02,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.98,0.98,0.0,50.24,410.0,115564.75,0.0,14287.55,1.0,281.08,288.62,300.39,306.61,293.15,293.15,278.15,21627.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21499.06,0.0,1837.14,2275.33,0.0,3603.2,1.0,1.0,0.0,3.0,1.0,0.0
17082600.0,299.6,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.26,299.96,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.27,299.84,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.2,299.86,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.27,299.13,297.15,293.15,0.0,0.0,290.93,1.0,1.0,1.3,290.93,291.15,303.5,297.28,302.14,299.82,290.93,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.96,0.96,0.0,50.25,410.0,115309.44,0.0,14287.55,1.0,281.0,288.53,300.28,306.49,293.15,293.15,278.15,22185.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21432.21,0.0,1839.46,2275.33,0.0,3636.46,1.0,1.0,0.0,3.0,1.0,0.0
17082900.0,299.57,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.26,299.93,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.27,299.81,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.2,299.83,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.27,299.11,297.15,293.15,0.0,0.0,290.84,1.0,1.0,1.3,290.84,291.15,303.37,297.17,302.05,299.8,290.84,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.94,0.94,0.0,50.26,410.0,115027.82,0.0,14287.55,1.0,280.91,288.44,300.18,306.37,293.15,293.15,278.15,23008.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21360.83,0.0,1842.88,2275.33,0.0,3669.96,1.0,1.0,0.0,3.0,1.0,0.0
17083200.0,299.54,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.26,299.9,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.27,299.79,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.2,299.8,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.27,299.08,297.15,293.15,0.0,0.0,290.74,1.0,1.0,1.3,290.74,291.15,303.25,297.06,301.96,299.77,290.74,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.91,0.91,0.0,50.27,410.0,114715.23,0.0,14287.56,1.0,280.82,288.35,300.07,306.24,293.15,293.15,278.15,24205.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21284.92,0.0,1847.87,2275.33,0.0,3702.92,1.0,1.0,0.0,3.0,1.0,0.0
17083500.0,299.51,297.15,293.15,0.0,0.0,290.65,1.0,1.0,0.26,299.87,297.15,293.15,0.0,0.0,290.65,1.0,1.0,0.27,299.76,297.15,293.15,0.0,0.0,290.65,1.0,1.0,0.2,299.78,297.15,293.15,0.0,0.0,290.65,1.0,1.0,0.27,299.05,297.15,293.15,0.0,0.0,290.65,1.0,1.0,1.3,290.65,291.15,303.13,296.96,301.88,299.74,290.65,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.88,0.88,0.0,50.28,410.0,114363.41,0.0,14287.56,1.0,280.72,288.26,299.97,306.12,293.15,293.15,278.75,25925.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21203.99,0.0,1855.06,2275.33,0.0,3734.56,1.0,1.0,0.0,3.0,1.0,0.0
17083800.0,299.48,297.15,293.15,0.0,0.0,290.67,1.0,1.0,0.26,299.85,297.15,293.15,0.0,0.0,290.67,1.0,1.0,0.27,299.73,297.15,293.15,0.0,0.0,290.67,1.0,1.0,0.2,299.75,297.15,293.15,0.0,0.0,290.67,1.0,1.0,0.27,299.03,297.15,293.15,0.0,0.0,290.67,1.0,1.0,1.3,290.67,291.15,303.0,296.86,301.79,299.72,290.67,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.85,0.85,0.0,50.29,410.0,112192.7,0.0,14287.57,1.0,280.88,288.3,299.85,305.82,293.15,293.15,279.35,27566.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.61,4.39,0.32,5.29,4.13,1.16,0.0,0.0,0.0,19923.63,0.0,1861.92,2275.33,0.0,3726.12,1.0,1.0,0.0,3.0,1.0,0.0
17084100.0,299.48,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.26,299.84,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.27,299.73,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.2,299.75,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.27,299.03,297.15,293.15,0.0,0.0,290.92,1.0,1.0,1.3,290.92,291.15,302.88,296.76,301.71,299.71,290.93,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.86,0.86,0.0,50.29,410.0,106009.97,0.0,14287.58,1.0,281.65,288.64,299.74,305.3,293.15,293.15,280.25,27189.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17942.91,0.0,1860.34,2275.33,0.0,3639.72,1.0,1.0,0.0,3.0,1.0,0.0
17084400.0,299.49,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.26,299.85,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,299.73,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.2,299.75,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,299.04,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.3,291.12,291.15,302.74,296.67,301.63,299.72,291.12,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.88,0.88,0.0,50.29,410.0,101324.84,0.0,14287.61,1.0,282.23,288.91,299.66,304.99,293.15,293.15,280.85,26236.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16934.48,0.0,1856.35,2275.33,0.0,3561.56,1.0,1.0,0.0,3.0,1.0,0.0
17084700.0,299.5,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.26,299.85,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.27,299.74,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.2,299.76,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.27,299.05,297.15,293.15,0.0,0.0,291.37,1.0,1.0,1.3,291.38,291.15,302.61,296.59,301.54,299.72,291.38,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.91,0.91,0.0,50.28,410.0,95698.43,0.0,14287.63,1.0,283.01,289.28,299.57,304.54,293.15,293.15,281.75,24642.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15520.59,0.0,1849.69,2275.33,0.0,3456.77,1.0,1.0,0.0,3.0,1.0,0.0
17085000.0,299.48,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,299.84,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,299.73,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,299.75,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,299.05,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.3,291.16,291.15,302.46,296.53,301.45,299.71,291.16,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.89,0.89,0.0,50.28,410.0,98615.53,0.0,14287.64,1.0,282.51,289.0,299.55,304.78,293.15,293.15,281.15,25304.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16362.83,0.0,1852.46,2275.33,0.0,3547.79,1.0,1.0,0.0,3.0,1.0,0.0
17085300.0,299.47,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.26,299.82,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.27,299.71,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.2,299.73,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.27,299.04,297.15,293.15,0.0,0.0,291.25,1.0,1.0,1.3,291.25,291.15,302.31,296.47,301.35,299.7,291.25,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.91,0.91,0.0,50.29,410.0,96206.53,0.0,14287.64,1.0,282.82,289.15,299.49,304.6,293.15,293.15,281.45,24433.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15964.9,0.0,1848.82,2275.33,0.0,3495.96,1.0,1.0,0.0,3.0,1.0,0.0
17085600.0,299.44,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.26,299.8,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,299.69,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.2,299.71,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,299.01,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.3,291.19,291.15,302.15,296.43,301.23,299.67,291.19,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.3,410.0,96260.73,0.0,14287.63,1.0,282.76,289.08,299.42,304.47,293.15,293.15,281.45,24803.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15765.99,0.0,1850.37,2275.33,0.0,3520.19,1.0,1.0,0.0,3.0,1.0,0.0
17085900.0,299.42,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.26,299.78,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,299.67,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.2,299.69,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,298.99,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.3,291.25,291.15,301.98,296.39,301.12,299.65,291.25,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.91,0.91,0.0,50.32,410.0,94403.06,0.0,14287.62,1.0,282.99,289.17,299.37,304.27,293.15,293.15,281.75,24632.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15234.49,0.0,1849.65,2275.33,0.0,3490.24,1.0,1.0,0.0,3.0,1.0,0.0
17086200.0,299.4,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.26,299.76,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,299.65,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.2,299.67,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,298.98,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.3,291.24,291.15,301.82,296.36,301.01,299.63,291.24,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.91,0.91,0.0,50.33,410.0,93901.37,0.0,14287.61,1.0,283.03,289.19,299.34,304.27,293.15,293.15,281.75,24397.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15279.26,0.0,1848.67,2275.33,0.0,3483.08,1.0,1.0,0.0,3.0,1.0,0.0
17086500.0,299.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.26,299.74,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,299.63,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.2,299.65,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,298.97,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.3,291.14,291.15,301.65,296.32,300.9,299.61,291.13,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.35,410.0,95230.53,0.0,14287.59,1.0,282.81,289.08,299.34,304.4,293.15,293.15,281.45,24730.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15742.19,0.0,1850.06,2275.33,0.0,3519.86,1.0,1.0,0.0,3.0,1.0,0.0
17086800.0,299.36,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.26,299.71,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,299.6,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.2,299.63,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,298.95,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.3,291.08,291.15,301.48,296.28,300.78,299.59,291.08,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.89,0.89,0.0,50.38,410.0,95263.88,0.0,14287.55,1.0,282.76,289.03,299.3,304.34,293.15,293.15,281.45,25116.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15605.84,0.0,1851.67,2275.33,0.0,3542.04,1.0,1.0,0.0,3.0,1.0,0.0
17087100.0,299.33,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,299.69,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,299.58,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,299.61,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,298.93,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,301.32,296.24,300.67,299.56,291.13,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.41,410.0,93451.93,0.0,14287.5,1.0,282.98,289.11,299.23,304.1,293.15,293.15,281.75,25082.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15038.38,0.0,1851.53,2275.33,0.0,3520.25,1.0,1.0,0.0,3.0,1.0,0.0
17087400.0,299.32,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,299.67,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,299.56,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,299.59,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,298.92,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,301.15,296.2,300.56,299.55,291.13,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.45,410.0,92822.32,0.0,14287.45,1.0,283.03,289.13,299.22,304.12,293.15,293.15,281.75,24864.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15107.55,0.0,1850.62,2275.33,0.0,3505.51,1.0,1.0,0.0,3.0,1.0,0.0
17087700.0,299.29,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.26,299.65,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,299.54,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.2,299.57,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,298.9,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.3,291.18,291.15,300.98,296.16,300.45,299.53,291.18,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.48,410.0,91025.63,0.0,14287.41,1.0,283.25,289.21,299.14,303.89,293.15,293.15,282.05,24709.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14569.07,0.0,1849.97,2275.33,0.0,3484.55,1.0,1.0,0.0,3.0,1.0,0.0
17088000.0,299.27,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.26,299.63,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,299.52,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.2,299.55,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,298.88,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.3,291.17,291.15,300.82,296.11,300.33,299.5,291.17,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.5,410.0,90466.88,0.0,14287.38,1.0,283.28,289.22,299.1,303.84,293.15,293.15,282.05,24676.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14585.29,0.0,1849.84,2275.33,0.0,3476.27,1.0,1.0,0.0,3.0,1.0,0.0
17088300.0,299.25,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.26,299.61,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,299.5,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.2,299.53,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,298.86,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.3,291.22,291.15,300.65,296.07,300.22,299.48,291.22,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.91,0.91,0.0,50.53,410.0,88536.55,0.0,14287.36,1.0,283.51,289.31,299.04,303.63,293.15,293.15,282.35,24579.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14097.59,0.0,1849.43,2275.33,0.0,3445.47,1.0,1.0,0.0,3.0,1.0,0.0
17088600.0,299.23,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.26,299.59,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,299.48,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.2,299.51,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,298.85,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.3,291.22,291.15,300.48,296.02,300.11,299.46,291.22,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.91,0.91,0.0,50.55,410.0,87977.96,0.0,14287.33,1.0,283.55,289.32,299.01,303.61,293.15,293.15,282.35,24423.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14128.37,0.0,1848.78,2275.33,0.0,3436.68,1.0,1.0,0.0,3.0,1.0,0.0
17088900.0,299.21,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.26,299.57,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,299.45,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.2,299.49,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,298.83,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.3,291.11,291.15,300.32,295.98,299.99,299.44,291.1,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.58,410.0,89246.29,0.0,14287.31,1.0,283.33,289.21,298.99,303.73,293.15,293.15,282.05,24849.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14525.39,0.0,1850.56,2275.33,0.0,3476.71,1.0,1.0,0.0,3.0,1.0,0.0
17089200.0,299.18,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.26,299.54,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.27,299.43,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.2,299.46,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.27,298.81,297.15,293.15,0.0,0.0,291.05,1.0,1.0,1.3,291.05,291.15,300.15,295.93,299.88,299.41,291.05,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.89,0.89,0.0,50.6,410.0,89215.91,0.0,14287.29,1.0,283.28,289.16,298.94,303.66,293.15,293.15,282.05,25352.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14385.12,0.0,1852.66,2275.33,0.0,3501.7,1.0,1.0,0.0,3.0,1.0,0.0
17089500.0,300.05,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,294.74,303.15,299.98,295.88,299.09,299.08,289.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.83,410.0,84.35,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17089800.0,300.38,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,294.74,303.15,299.82,295.83,299.09,299.08,289.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.78,410.0,3.41,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17090100.0,300.55,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,294.74,303.15,299.65,295.77,299.09,299.08,289.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.73,410.0,3.36,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17090400.0,300.64,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,294.74,303.15,299.48,295.72,299.09,299.08,289.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.69,410.0,3.35,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17090700.0,300.69,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,294.74,303.15,299.32,295.66,299.09,299.08,290.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.51,410.0,2.87,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091000.0,300.72,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,294.74,303.15,299.15,295.61,299.09,299.08,290.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.21,410.0,2.21,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091300.0,300.74,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,294.74,303.15,298.98,295.55,299.09,299.08,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,1.78,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091600.0,300.75,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,294.73,303.15,298.82,295.49,299.09,299.08,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,4.54,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091900.0,300.76,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,294.73,303.15,298.65,295.44,299.09,299.08,290.32,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,1.59,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
