time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17116800.0,300.56,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,294.69,303.15,295.15,295.15,299.11,299.09,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17117100.0,300.57,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,294.69,303.15,295.15,295.15,299.11,299.09,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17117400.0,300.57,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,294.69,303.15,295.15,295.15,299.11,299.09,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17117700.0,300.57,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,294.69,303.15,295.15,295.15,299.11,299.09,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118000.0,300.57,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,294.69,303.15,295.15,295.15,299.11,299.09,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118300.0,300.57,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,294.69,303.15,295.15,295.15,299.11,299.09,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118600.0,300.57,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,294.68,303.15,295.15,295.15,299.11,299.09,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118900.0,300.57,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,294.68,303.15,295.15,295.15,299.11,299.09,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17119200.0,300.56,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,294.68,303.15,295.15,295.15,299.11,299.09,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17119500.0,300.56,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,294.67,303.15,295.15,295.15,299.12,299.09,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17119800.0,300.55,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,294.67,303.15,295.15,295.15,299.12,299.09,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17120100.0,300.54,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,294.67,303.15,295.15,295.15,299.12,299.09,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17120400.0,300.53,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,294.67,303.15,295.15,295.15,299.12,299.09,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17120700.0,300.51,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,294.67,303.15,295.15,295.15,299.12,299.09,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121000.0,300.49,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,294.67,303.15,295.15,295.15,299.12,299.09,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121300.0,300.48,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,294.67,303.15,295.15,295.15,299.12,299.1,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.0,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121600.0,300.46,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,294.67,303.15,295.15,295.15,299.12,299.1,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.01,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121900.0,300.46,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,294.67,303.15,295.15,295.15,299.12,299.1,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.08,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17122200.0,300.45,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,294.67,303.15,295.15,295.15,299.12,299.1,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.01,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17122500.0,300.45,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,294.67,303.15,295.15,295.15,299.12,299.1,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.01,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17122800.0,300.45,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,294.67,303.15,295.15,295.15,299.12,299.1,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.01,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17123100.0,300.45,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,294.67,303.15,295.15,295.15,299.12,299.1,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.01,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17123400.0,300.45,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,294.67,303.15,295.15,295.15,299.12,299.1,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.01,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17123700.0,300.45,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,294.67,303.15,295.15,295.15,299.12,299.1,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.01,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124000.0,300.45,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,294.67,303.15,295.15,295.15,299.12,299.1,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124300.0,300.45,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,294.66,303.15,295.15,295.15,299.12,299.1,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124600.0,300.45,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,294.66,303.15,295.15,295.15,299.12,299.1,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124900.0,300.46,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,294.66,303.15,295.15,295.15,299.12,299.1,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17125200.0,300.47,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,294.66,303.15,295.15,295.15,299.12,299.1,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17125500.0,300.48,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,294.66,303.15,295.18,295.16,299.12,299.1,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.01,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17125800.0,300.49,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,294.66,303.15,295.27,295.2,299.12,299.1,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17126100.0,300.51,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,294.66,303.15,295.42,295.26,299.12,299.1,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17126400.0,300.53,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,294.66,303.15,295.59,295.33,299.12,299.1,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17126700.0,300.55,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,294.66,303.15,295.8,295.4,299.12,299.1,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127000.0,300.57,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,294.66,303.15,296.02,295.48,299.12,299.1,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127300.0,300.59,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,294.66,303.15,296.26,295.56,299.12,299.1,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127600.0,300.61,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,294.66,303.15,296.48,295.63,299.12,299.1,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127900.0,300.64,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,294.66,303.15,296.7,295.69,299.12,299.1,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17128200.0,300.66,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,294.66,303.15,296.89,295.74,299.12,299.1,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17128500.0,300.69,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,294.66,303.15,297.04,295.76,299.12,299.1,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17128800.0,300.72,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,294.66,303.15,297.15,295.77,299.12,299.1,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.03,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17129100.0,300.75,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,294.66,303.15,297.23,295.77,299.12,299.1,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17129400.0,300.78,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,294.65,303.15,297.32,295.77,299.12,299.1,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17129700.0,300.82,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,294.65,303.15,297.4,295.77,299.12,299.1,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130000.0,300.85,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,294.65,303.15,297.48,295.78,299.12,299.1,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130300.0,300.89,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,294.65,303.15,297.57,295.78,299.12,299.1,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.02,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130600.0,300.92,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,294.65,303.15,297.65,295.79,299.13,299.1,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130900.0,300.95,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,294.65,303.15,297.73,295.81,299.13,299.1,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17131200.0,300.99,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,294.65,303.15,297.82,295.83,299.13,299.1,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17131500.0,301.02,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,294.65,303.15,297.9,295.85,299.13,299.1,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17131800.0,301.05,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,294.65,303.15,297.98,295.88,299.13,299.1,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17132100.0,301.08,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,294.65,303.15,298.07,295.9,299.13,299.1,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17132400.0,301.1,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,294.65,303.15,298.15,295.94,299.13,299.1,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,283.28,289.16,299.29,302.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17132700.0,300.72,297.15,293.15,0.0,0.0,296.96,1.0,1.0,0.26,300.45,297.15,293.15,0.0,0.0,296.96,1.0,1.0,0.27,300.39,297.15,293.15,0.0,0.0,296.96,1.0,1.0,0.2,300.46,297.15,293.15,0.0,0.0,296.96,1.0,1.0,0.27,300.18,297.15,293.15,0.0,0.0,296.96,1.0,1.0,1.3,296.65,291.15,298.23,295.99,298.23,300.53,296.33,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.93,0.93,0.0,71.4,410.0,20992.5,0.0,14288.17,1.0,284.04,296.81,300.12,303.57,293.15,293.15,283.15,4723.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1,1.0,0.0,1.0,1.17,1.47,0.07,4.82,3.76,1.05,0.0,0.0,0.0,9471.39,0.0,74.1,2033.25,0.0,0.0,0.34,1.0,0.0,3.0,1.0,0.0
17133000.0,300.21,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.26,300.0,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.27,299.91,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.2,300.01,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.27,299.65,297.15,293.15,0.0,0.0,293.67,1.0,1.0,1.3,293.67,291.15,298.32,296.06,298.32,300.06,293.66,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.78,0.78,0.0,71.39,410.0,56997.89,0.0,14288.19,1.0,284.54,291.78,299.38,302.45,293.15,293.15,283.15,10212.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.89,2.33,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10022.87,0.0,291.21,2275.33,0.0,2018.75,0.54,1.0,0.0,3.0,1.0,0.0
17133300.0,300.0,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.26,299.79,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.27,299.69,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.2,299.8,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.27,299.4,297.15,293.15,0.0,0.0,293.21,1.0,1.0,1.3,293.21,291.15,298.4,296.16,298.4,299.84,293.21,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.84,0.84,0.0,71.39,410.0,68318.63,0.0,14288.2,1.0,284.52,291.38,299.25,302.78,293.15,293.15,283.15,12620.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.39,2.9,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11247.65,0.0,543.65,2275.33,0.0,2492.73,0.66,1.0,0.0,3.0,1.0,0.0
17133600.0,299.9,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.26,299.69,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.27,299.58,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.2,299.7,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.27,299.27,297.15,293.15,0.0,0.0,292.93,1.0,1.0,1.3,292.93,291.15,298.48,296.26,298.48,299.73,292.92,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.91,0.91,0.0,71.38,410.0,76308.57,0.0,14288.22,1.0,284.5,291.14,299.33,303.27,293.15,293.15,283.15,13969.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.75,3.32,0.24,5.29,4.13,1.16,0.0,0.0,0.0,12259.6,0.0,797.86,2275.33,0.0,2824.67,0.76,1.0,0.0,3.0,1.0,0.0
17133900.0,299.84,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.26,299.63,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.27,299.52,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.2,299.63,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.27,299.2,297.15,293.15,0.0,0.0,292.65,1.0,1.0,1.3,292.65,291.15,298.57,296.38,298.57,299.67,292.65,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.96,0.96,0.0,71.38,410.0,84390.8,0.0,14288.24,1.0,284.47,290.9,299.43,303.79,293.15,293.15,283.15,16368.3,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.14,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13403.01,0.0,1162.67,2275.33,0.0,3066.95,0.86,1.0,0.0,3.0,1.0,0.0
17134200.0,299.79,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.26,299.58,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.27,299.47,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.2,299.59,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.27,299.15,297.15,293.15,0.0,0.0,292.41,1.0,1.0,1.3,292.41,291.15,298.65,296.5,298.65,299.63,292.41,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.37,410.0,91628.87,0.0,14288.25,1.0,284.44,290.69,299.54,304.28,293.15,293.15,283.15,19274.67,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.51,4.21,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14517.52,0.0,1599.61,2275.33,0.0,3261.12,0.96,1.0,0.0,3.0,1.0,0.0
17134500.0,299.76,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.26,299.55,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.27,299.44,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.2,299.56,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.27,299.11,297.15,293.15,0.0,0.0,292.35,1.0,1.0,1.3,292.35,291.15,298.73,296.62,298.73,299.59,292.35,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.37,410.0,95312.64,0.0,14288.27,1.0,284.44,290.64,299.64,304.61,293.15,293.15,283.15,21122.89,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15107.06,0.0,1835.04,2275.33,0.0,3371.25,1.0,1.0,0.0,3.0,1.0,0.0
17134800.0,299.76,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.26,299.54,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.27,299.43,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.2,299.55,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.27,299.1,297.15,293.15,0.0,0.0,292.43,1.0,1.0,1.3,292.43,291.15,298.82,296.74,298.82,299.59,292.44,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.36,410.0,96225.98,0.0,14288.28,1.0,284.45,290.71,299.73,304.76,293.15,293.15,283.15,21122.89,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15274.84,0.0,1835.04,2275.33,0.0,3368.54,1.0,1.0,0.0,3.0,1.0,0.0
17135100.0,299.76,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.26,299.54,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.27,299.43,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.2,299.55,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.27,299.09,297.15,293.15,0.0,0.0,292.51,1.0,1.0,1.3,292.51,291.15,298.9,296.84,298.9,299.59,292.51,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.36,410.0,97049.57,0.0,14288.29,1.0,284.46,290.77,299.84,304.9,293.15,293.15,283.15,21122.89,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15435.39,0.0,1835.04,2275.33,0.0,3356.7,1.0,1.0,0.0,3.0,1.0,0.0
17135400.0,299.77,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.26,299.55,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.27,299.44,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.2,299.55,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.27,299.09,297.15,293.15,0.0,0.0,292.58,1.0,1.0,1.3,292.58,291.15,298.98,296.93,298.98,299.59,292.58,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.35,410.0,97743.33,0.0,14288.3,1.0,284.47,290.83,299.92,305.03,293.15,293.15,283.15,21122.89,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15572.66,0.0,1835.04,2275.33,0.0,3347.66,1.0,1.0,0.0,3.0,1.0,0.0
17135700.0,299.77,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.26,299.55,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.27,299.44,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.2,299.55,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.27,299.09,297.15,293.15,0.0,0.0,292.52,1.0,1.0,1.3,292.52,291.15,299.07,296.99,299.07,299.59,292.52,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.35,410.0,100647.16,0.0,14288.31,1.0,284.16,290.72,300.01,305.34,293.15,293.15,282.75,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16300.68,0.0,1835.04,2275.33,0.0,3388.66,1.0,1.0,0.0,3.0,1.0,0.0
17136000.0,299.75,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.26,299.53,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.27,299.42,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.2,299.53,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.27,299.07,297.15,293.15,0.0,0.0,292.31,1.0,1.0,1.3,292.31,291.15,299.15,297.03,299.15,299.57,292.31,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.35,410.0,105456.62,0.0,14288.32,1.0,283.58,290.44,300.05,305.61,293.15,293.15,282.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17145.2,0.0,1835.04,2275.33,0.0,3491.74,1.0,1.0,0.0,3.0,1.0,0.0
17136300.0,299.73,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.26,299.51,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.27,299.39,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.2,299.51,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.27,299.04,297.15,293.15,0.0,0.0,292.05,1.0,1.0,1.3,292.05,291.15,299.27,297.07,299.27,299.55,292.05,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.35,410.0,111711.28,0.0,14288.32,1.0,282.8,290.09,300.1,306.04,293.15,293.15,281.25,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18779.27,0.0,1835.04,2275.33,0.0,3588.61,1.0,1.0,0.0,3.0,1.0,0.0
17136600.0,299.72,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.26,299.5,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.27,299.37,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.2,299.49,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.27,299.02,297.15,293.15,0.0,0.0,291.88,1.0,1.0,1.3,291.88,291.15,299.46,297.16,299.46,299.54,291.88,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.34,410.0,116903.72,0.0,14288.33,1.0,282.23,289.83,300.17,306.37,293.15,293.15,280.65,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19986.66,0.0,1835.04,2275.33,0.0,3649.16,1.0,1.0,0.0,3.0,1.0,0.0
17136900.0,299.56,297.15,293.15,0.0,0.0,290.35,1.0,1.0,0.25,299.35,297.15,293.15,0.0,0.0,290.35,1.0,1.0,0.27,299.22,297.15,293.15,0.0,0.0,290.35,1.0,1.0,0.2,299.34,297.15,293.15,0.0,0.0,290.35,1.0,1.0,0.27,298.85,297.15,293.15,0.0,0.0,290.35,1.0,1.0,1.26,290.35,291.15,299.71,297.28,299.5,299.38,290.35,1.0,1.0,0.08,0.08,0.92,0.08,5.97,1.12,4.85,-1.11,0.9,0.9,0.0,-134.11,410.0,107275.45,0.0,14009.48,1.0,281.28,288.33,300.22,306.1,293.15,293.15,279.75,24669.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19229.88,0.0,1849.81,2275.33,0.0,3590.3,1.0,1.0,0.0,3.0,1.0,0.0
17137200.0,299.62,297.15,293.15,0.0,0.0,290.56,1.0,1.0,0.25,299.42,297.15,293.15,0.0,0.0,290.56,1.0,1.0,0.27,299.29,297.15,293.15,0.0,0.0,290.56,1.0,1.0,0.2,299.42,297.15,293.15,0.0,0.0,290.56,1.0,1.0,0.27,298.91,297.15,293.15,0.0,0.0,290.56,1.0,1.0,1.27,290.56,291.15,300.0,297.43,299.68,299.44,290.56,1.0,1.0,0.09,0.09,0.91,0.09,6.02,1.3,4.71,-1.29,0.89,0.89,0.0,-51.2,410.0,109851.91,0.0,14083.77,1.0,281.26,288.49,300.42,306.26,293.15,293.15,279.75,25405.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19686.22,0.0,1852.88,2275.33,0.0,3446.76,1.0,1.0,0.0,3.0,1.0,0.0
17137500.0,299.65,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.26,299.45,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.27,299.31,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.2,299.44,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.27,298.94,297.15,293.15,0.0,0.0,290.86,1.0,1.0,1.28,290.85,291.15,300.32,297.58,299.87,299.47,290.85,1.0,1.0,0.1,0.1,0.9,0.1,6.05,1.44,4.61,-1.42,0.9,0.9,0.0,-10.35,410.0,109239.41,0.0,14134.35,1.0,281.6,288.78,300.59,306.42,293.15,293.15,280.05,24762.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19605.53,0.0,1850.19,2275.33,0.0,3369.47,1.0,1.0,0.0,3.0,1.0,0.0
17137800.0,299.67,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.26,299.46,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.27,299.32,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.2,299.45,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.27,298.95,297.15,293.15,0.0,0.0,290.97,1.0,1.0,1.28,290.97,291.15,300.65,297.74,300.08,299.49,290.97,1.0,1.0,0.11,0.11,0.89,0.11,6.08,1.55,4.53,-1.52,0.9,0.9,0.0,9.13,410.0,110900.87,0.0,14171.16,1.0,281.58,288.86,300.75,306.65,293.15,293.15,280.05,24792.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19885.32,0.0,1850.32,2275.33,0.0,3352.21,1.0,1.0,0.0,3.0,1.0,0.0
17138100.0,299.68,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.26,299.47,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.27,299.32,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.2,299.45,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.27,298.95,297.15,293.15,0.0,0.0,291.01,1.0,1.0,1.29,291.01,291.15,300.98,297.9,300.28,299.49,291.01,1.0,1.0,0.11,0.11,0.89,0.11,6.1,1.65,4.45,-1.61,0.9,0.9,0.0,16.32,410.0,113812.83,0.0,14200.41,1.0,281.36,288.85,300.91,307.01,293.15,293.15,279.75,24936.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20962.59,0.0,1850.92,2275.33,0.0,3348.1,1.0,1.0,0.0,3.0,1.0,0.0
17138400.0,299.7,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.26,299.48,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,299.33,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.2,299.45,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,298.96,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.29,291.12,291.15,301.3,298.05,300.5,299.5,291.12,1.0,1.0,0.12,0.12,0.88,0.12,6.12,1.72,4.4,-1.67,0.9,0.9,0.0,19.93,410.0,115188.13,0.0,14221.99,1.0,281.35,288.92,301.05,307.21,293.15,293.15,279.75,24643.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21262.38,0.0,1849.7,2275.33,0.0,3328.55,1.0,1.0,0.0,3.0,1.0,0.0
17138700.0,299.73,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.26,299.5,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,299.34,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.2,299.47,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,298.97,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.29,291.24,291.15,301.59,298.17,300.7,299.53,291.25,1.0,1.0,0.12,0.12,0.88,0.12,6.13,1.77,4.35,-1.72,0.92,0.92,0.0,22.63,410.0,115766.38,0.0,14237.36,1.0,281.44,289.02,301.17,307.36,293.15,293.15,278.85,23974.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21771.62,0.0,1846.91,2275.33,0.0,3303.03,1.0,1.0,0.0,3.0,1.0,0.0
17139000.0,299.77,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.26,299.52,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.27,299.36,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.2,299.49,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.27,298.99,297.15,293.15,0.0,0.0,291.36,1.0,1.0,1.29,291.36,291.15,301.84,298.28,300.88,299.55,291.36,1.0,1.0,0.12,0.12,0.88,0.12,6.13,1.81,4.32,-1.76,0.94,0.94,0.0,25.15,410.0,116098.27,0.0,14248.2,1.0,281.54,289.13,301.27,307.48,293.15,293.15,278.25,23126.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21855.84,0.0,1843.37,2275.33,0.0,3276.71,1.0,1.0,0.0,3.0,1.0,0.0
17139300.0,299.82,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.26,299.55,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.27,299.38,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.2,299.52,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.27,299.01,297.15,293.15,0.0,0.0,291.45,1.0,1.0,1.3,291.45,291.15,302.03,298.35,301.03,299.59,291.45,1.0,1.0,0.13,0.13,0.87,0.13,6.14,1.85,4.29,-1.78,0.96,0.96,0.0,27.68,410.0,116361.86,0.0,14255.84,1.0,281.61,289.2,301.34,307.58,293.15,293.15,278.15,22309.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21923.12,0.0,1839.97,2275.33,0.0,3261.24,1.0,1.0,0.0,3.0,1.0,0.0
17139600.0,299.86,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.26,299.58,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.27,299.41,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.2,299.54,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.27,299.04,297.15,293.15,0.0,0.0,291.51,1.0,1.0,1.3,291.51,291.15,302.15,298.38,301.13,299.62,291.51,1.0,1.0,0.13,0.13,0.87,0.13,6.14,1.87,4.28,-1.8,0.98,0.98,0.0,30.25,410.0,116538.79,0.0,14261.16,1.0,281.66,289.25,301.38,307.63,293.15,293.15,278.15,21614.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21966.61,0.0,1837.08,2275.33,0.0,3258.65,1.0,1.0,0.0,3.0,1.0,0.0
17139900.0,299.9,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.26,299.6,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.27,299.42,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.2,299.56,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.27,299.05,297.15,293.15,0.0,0.0,291.54,1.0,1.0,1.3,291.54,291.15,302.23,298.39,301.2,299.64,291.54,1.0,1.0,0.13,0.13,0.87,0.13,6.15,1.89,4.26,-1.81,1.0,1.0,0.0,32.5,410.0,116684.78,0.0,14265.15,1.0,281.69,289.28,301.39,307.65,293.15,293.15,278.15,21125.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21991.66,0.0,1835.05,2275.33,0.0,3257.72,1.0,1.0,0.0,3.0,1.0,0.0
17140200.0,299.93,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.26,299.62,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.27,299.43,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.2,299.57,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.27,299.06,297.15,293.15,0.0,0.0,291.58,1.0,1.0,1.3,291.58,291.15,302.32,298.41,301.27,299.66,291.58,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.9,4.25,-1.82,1.0,1.0,0.0,34.46,410.0,116795.79,0.0,14268.24,1.0,281.71,289.31,301.41,307.68,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22010.7,0.0,1835.04,2275.33,0.0,3252.1,1.0,1.0,0.0,3.0,1.0,0.0
17140500.0,299.96,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.26,299.64,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.27,299.44,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.2,299.58,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.27,299.07,297.15,293.15,0.0,0.0,291.61,1.0,1.0,1.3,291.61,291.15,302.4,298.43,301.34,299.68,291.61,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.91,4.24,-1.83,1.0,1.0,0.0,36.14,410.0,116904.98,0.0,14270.68,1.0,281.73,289.34,301.43,307.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22031.48,0.0,1835.04,2275.33,0.0,3244.08,1.0,1.0,0.0,3.0,1.0,0.0
