time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17140800.0,299.99,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.26,299.66,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.27,299.45,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.2,299.59,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.27,299.08,297.15,293.15,0.0,0.0,291.65,1.0,1.0,1.3,291.65,291.15,302.48,298.47,301.4,299.7,291.65,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.92,4.23,-1.84,1.0,1.0,0.0,37.61,410.0,117010.82,0.0,14272.65,1.0,281.76,289.37,301.46,307.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22054.06,0.0,1835.04,2275.33,0.0,3234.61,1.0,1.0,0.0,3.0,1.0,0.0
17141100.0,300.02,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.26,299.68,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.27,299.46,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.2,299.6,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.27,299.09,297.15,293.15,0.0,0.0,291.69,1.0,1.0,1.3,291.69,291.15,302.57,298.5,301.47,299.72,291.69,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.93,4.22,-1.84,1.0,1.0,0.0,38.88,410.0,117113.6,0.0,14274.25,1.0,281.79,289.4,301.5,307.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22077.82,0.0,1835.04,2275.33,0.0,3224.43,1.0,1.0,0.0,3.0,1.0,0.0
17141400.0,300.05,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.26,299.7,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.27,299.47,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.2,299.6,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.27,299.1,297.15,293.15,0.0,0.0,291.73,1.0,1.0,1.3,291.73,291.15,302.65,298.53,301.53,299.74,291.73,1.0,1.0,0.14,0.14,0.86,0.14,6.16,1.94,4.22,-1.84,1.0,1.0,0.0,39.98,410.0,117212.34,0.0,14275.58,1.0,281.81,289.44,301.53,307.82,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22101.88,0.0,1835.04,2275.33,0.0,3214.1,1.0,1.0,0.0,3.0,1.0,0.0
17141700.0,300.07,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.26,299.72,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.27,299.48,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.2,299.61,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.27,299.11,297.15,293.15,0.0,0.0,291.77,1.0,1.0,1.3,291.77,291.15,302.73,298.57,301.59,299.76,291.77,1.0,1.0,0.14,0.14,0.86,0.14,6.16,1.94,4.21,-1.85,1.0,1.0,0.0,40.96,410.0,117305.72,0.0,14276.7,1.0,281.84,289.47,301.56,307.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22125.42,0.0,1835.04,2275.33,0.0,3204.27,1.0,1.0,0.0,3.0,1.0,0.0
17142000.0,300.09,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.26,299.74,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.27,299.49,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.2,299.62,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.27,299.12,297.15,293.15,0.0,0.0,291.81,1.0,1.0,1.3,291.81,291.15,302.82,298.6,301.65,299.77,291.81,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.95,4.21,-1.85,1.0,1.0,0.0,41.82,410.0,117391.2,0.0,14277.65,1.0,281.87,289.5,301.59,307.9,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22147.42,0.0,1835.04,2275.33,0.0,3195.5,1.0,1.0,0.0,3.0,1.0,0.0
17142300.0,300.1,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.26,299.76,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.27,299.49,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.2,299.63,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.27,299.13,297.15,293.15,0.0,0.0,291.84,1.0,1.0,1.3,291.84,291.15,302.9,298.62,301.71,299.78,291.84,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.95,4.2,-1.85,1.0,1.0,0.0,42.58,410.0,117466.65,0.0,14278.48,1.0,281.89,289.53,301.62,307.93,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22166.94,0.0,1835.04,2275.33,0.0,3188.49,1.0,1.0,0.0,3.0,1.0,0.0
17142600.0,300.11,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.26,299.77,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.27,299.5,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.2,299.64,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.27,299.13,297.15,293.15,0.0,0.0,291.87,1.0,1.0,1.3,291.87,291.15,302.98,298.64,301.77,299.79,291.87,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.96,4.2,-1.85,1.0,1.0,0.0,43.26,410.0,117529.08,0.0,14279.2,1.0,281.91,289.55,301.64,307.95,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22182.66,0.0,1835.04,2275.33,0.0,3183.63,1.0,1.0,0.0,3.0,1.0,0.0
17142900.0,300.12,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.26,299.79,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.27,299.51,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.2,299.64,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.27,299.14,297.15,293.15,0.0,0.0,291.89,1.0,1.0,1.3,291.89,291.15,303.07,298.65,301.83,299.8,291.89,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.96,4.2,-1.86,1.0,1.0,0.0,43.85,410.0,117575.86,0.0,14279.83,1.0,281.92,289.57,301.65,307.97,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22193.82,0.0,1835.04,2275.33,0.0,3181.88,1.0,1.0,0.0,3.0,1.0,0.0
17143200.0,300.13,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.26,299.8,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.27,299.51,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.2,299.65,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.27,299.14,297.15,293.15,0.0,0.0,291.9,1.0,1.0,1.3,291.9,291.15,303.15,298.65,301.89,299.81,291.9,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,1.0,1.0,0.0,44.38,410.0,117603.55,0.0,14280.41,1.0,281.92,289.57,301.65,307.97,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22198.88,0.0,1835.04,2275.33,0.0,3183.53,1.0,1.0,0.0,3.0,1.0,0.0
17143500.0,300.13,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.26,299.82,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.27,299.51,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.2,299.65,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.27,299.15,297.15,293.15,0.0,0.0,291.91,1.0,1.0,1.3,291.91,291.15,303.23,298.64,301.94,299.82,291.91,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,1.0,1.0,0.0,44.84,410.0,117616.32,0.0,14280.93,1.0,281.92,289.57,301.64,307.96,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22197.98,0.0,1835.04,2275.33,0.0,3188.21,1.0,1.0,0.0,3.0,1.0,0.0
17143800.0,300.13,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.26,299.83,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.27,299.52,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.2,299.65,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.27,299.15,297.15,293.15,0.0,0.0,291.91,1.0,1.0,1.3,291.91,291.15,303.32,298.62,302.0,299.82,291.91,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,1.0,1.0,0.0,45.23,410.0,117617.59,0.0,14281.44,1.0,281.91,289.57,301.63,307.95,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22192.4,0.0,1835.04,2275.33,0.0,3194.65,1.0,1.0,0.0,3.0,1.0,0.0
17144100.0,300.13,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.26,299.84,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.27,299.52,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.2,299.66,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.27,299.15,297.15,293.15,0.0,0.0,291.91,1.0,1.0,1.3,291.91,291.15,303.4,298.6,302.05,299.82,291.91,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,1.0,1.0,0.0,45.56,410.0,117608.08,0.0,14281.92,1.0,281.9,289.55,301.6,307.93,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22183.19,0.0,1835.04,2275.33,0.0,3202.79,1.0,1.0,0.0,3.0,1.0,0.0
17144400.0,300.13,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.26,299.85,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.27,299.52,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.2,299.66,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.27,299.15,297.15,293.15,0.0,0.0,291.9,1.0,1.0,1.3,291.9,291.15,303.48,298.58,302.11,299.83,291.9,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,45.84,410.0,117588.82,0.0,14282.38,1.0,281.89,289.54,301.58,307.9,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22170.8,0.0,1835.04,2275.33,0.0,3212.05,1.0,1.0,0.0,3.0,1.0,0.0
17144700.0,300.12,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.26,299.85,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.27,299.52,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.2,299.66,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.27,299.15,297.15,293.15,0.0,0.0,291.88,1.0,1.0,1.3,291.88,291.15,303.57,298.55,302.16,299.83,291.88,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,46.07,410.0,117562.2,0.0,14282.82,1.0,281.87,289.52,301.55,307.87,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22156.2,0.0,1835.04,2275.33,0.0,3222.25,1.0,1.0,0.0,3.0,1.0,0.0
17145000.0,300.11,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.26,299.86,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.27,299.52,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.2,299.66,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.27,299.14,297.15,293.15,0.0,0.0,291.87,1.0,1.0,1.3,291.87,291.15,303.65,298.51,302.22,299.83,291.87,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,46.27,410.0,117529.32,0.0,14283.24,1.0,281.85,289.5,301.52,307.84,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22139.91,0.0,1835.04,2275.33,0.0,3232.78,1.0,1.0,0.0,3.0,1.0,0.0
17145300.0,300.11,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.26,299.87,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.27,299.52,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.2,299.66,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.27,299.14,297.15,293.15,0.0,0.0,291.85,1.0,1.0,1.3,291.85,291.15,303.73,298.48,302.27,299.83,291.85,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.98,4.18,-1.87,1.0,1.0,0.0,46.44,410.0,117492.73,0.0,14283.63,1.0,281.83,289.48,301.48,307.8,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22122.81,0.0,1835.04,2275.33,0.0,3243.31,1.0,1.0,0.0,3.0,1.0,0.0
17145600.0,300.1,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.26,299.88,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.27,299.52,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.2,299.66,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.27,299.14,297.15,293.15,0.0,0.0,291.84,1.0,1.0,1.3,291.84,291.15,303.82,298.45,302.32,299.83,291.84,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.18,-1.87,1.0,1.0,0.0,46.59,410.0,117454.56,0.0,14283.99,1.0,281.81,289.45,301.45,307.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22105.67,0.0,1835.04,2275.33,0.0,3253.42,1.0,1.0,0.0,3.0,1.0,0.0
17145900.0,300.09,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.26,299.89,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.27,299.52,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.2,299.66,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.27,299.14,297.15,293.15,0.0,0.0,291.82,1.0,1.0,1.3,291.82,291.15,303.9,298.42,302.38,299.83,291.82,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,46.74,410.0,117416.98,0.0,14284.3,1.0,281.79,289.43,301.42,307.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22089.2,0.0,1835.04,2275.33,0.0,3262.51,1.0,1.0,0.0,3.0,1.0,0.0
17146200.0,300.09,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.26,299.9,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.27,299.52,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.2,299.66,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.27,299.14,297.15,293.15,0.0,0.0,291.81,1.0,1.0,1.3,291.81,291.15,303.98,298.4,302.43,299.83,291.81,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,46.88,410.0,117382.42,0.0,14284.57,1.0,281.77,289.41,301.4,307.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22074.33,0.0,1835.04,2275.33,0.0,3270.33,1.0,1.0,0.0,3.0,1.0,0.0
17146500.0,300.08,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.26,299.91,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.27,299.52,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.2,299.66,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.27,299.14,297.15,293.15,0.0,0.0,291.8,1.0,1.0,1.3,291.8,291.15,304.07,298.38,302.49,299.83,291.8,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,47.03,410.0,117353.19,0.0,14284.78,1.0,281.76,289.4,301.38,307.68,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22061.78,0.0,1835.04,2275.33,0.0,3276.21,1.0,1.0,0.0,3.0,1.0,0.0
17146800.0,300.08,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.26,299.93,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.27,299.52,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.2,299.66,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.27,299.13,297.15,293.15,0.0,0.0,291.79,1.0,1.0,1.3,291.79,291.15,304.15,298.36,302.54,299.83,291.79,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,47.18,410.0,117332.55,0.0,14284.96,1.0,281.75,289.38,301.36,307.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22052.53,0.0,1835.04,2275.33,0.0,3279.8,1.0,1.0,0.0,3.0,1.0,0.0
17147100.0,300.07,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.26,299.94,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.27,299.52,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.2,299.67,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.27,299.13,297.15,293.15,0.0,0.0,291.79,1.0,1.0,1.3,291.79,291.15,304.23,298.35,302.6,299.84,291.79,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,47.33,410.0,117316.92,0.0,14285.11,1.0,281.74,289.38,301.35,307.66,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22046.55,0.0,1835.04,2275.33,0.0,3281.73,1.0,1.0,0.0,3.0,1.0,0.0
17147400.0,300.06,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.26,299.95,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.27,299.53,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.2,299.67,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.27,299.14,297.15,293.15,0.0,0.0,291.79,1.0,1.0,1.3,291.79,291.15,304.32,298.35,302.65,299.84,291.79,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,47.48,410.0,117305.09,0.0,14285.22,1.0,281.74,289.37,301.35,307.65,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22042.82,0.0,1835.04,2275.33,0.0,3282.7,1.0,1.0,0.0,3.0,1.0,0.0
17147700.0,300.06,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.26,299.97,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.27,299.53,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.2,299.68,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.27,299.14,297.15,293.15,0.0,0.0,291.8,1.0,1.0,1.3,291.8,291.15,304.4,298.35,302.7,299.84,291.8,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,47.64,410.0,117297.47,0.0,14285.29,1.0,281.74,289.37,301.35,307.65,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22040.99,0.0,1835.04,2275.33,0.0,3282.37,1.0,1.0,0.0,3.0,1.0,0.0
17148000.0,300.05,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.26,299.99,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.27,299.54,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.2,299.68,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.27,299.14,297.15,293.15,0.0,0.0,291.8,1.0,1.0,1.3,291.8,291.15,304.48,298.35,302.76,299.85,291.8,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,47.84,410.0,117294.16,0.0,14285.29,1.0,281.74,289.37,301.35,307.65,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22041.19,0.0,1835.04,2275.33,0.0,3280.87,1.0,1.0,0.0,3.0,1.0,0.0
17148300.0,300.05,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.26,300.0,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.27,299.54,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.2,299.68,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.27,299.14,297.15,293.15,0.0,0.0,291.81,1.0,1.0,1.3,291.81,291.15,304.57,298.36,302.81,299.85,291.81,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,1.0,1.0,0.0,48.03,410.0,117297.27,0.0,14285.27,1.0,281.74,289.37,301.36,307.66,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22043.49,0.0,1835.04,2275.33,0.0,3278.07,1.0,1.0,0.0,3.0,1.0,0.0
17148600.0,300.04,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.26,300.02,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.27,299.55,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.2,299.69,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.27,299.14,297.15,293.15,0.0,0.0,291.82,1.0,1.0,1.3,291.82,291.15,304.65,298.37,302.87,299.86,291.82,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,1.0,1.0,0.0,48.22,410.0,117307.42,0.0,14285.25,1.0,281.75,289.38,301.37,307.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22048.21,0.0,1835.04,2275.33,0.0,3274.16,1.0,1.0,0.0,3.0,1.0,0.0
17148900.0,300.04,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.26,300.04,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.27,299.55,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.2,299.7,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.27,299.14,297.15,293.15,0.0,0.0,291.84,1.0,1.0,1.3,291.84,291.15,304.73,298.38,302.92,299.86,291.84,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,1.0,1.0,0.0,48.39,410.0,117324.39,0.0,14285.23,1.0,281.75,289.39,301.38,307.68,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22055.15,0.0,1835.04,2275.33,0.0,3268.87,1.0,1.0,0.0,3.0,1.0,0.0
17149200.0,300.04,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.26,300.05,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.27,299.56,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.2,299.7,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.27,299.15,297.15,293.15,0.0,0.0,291.85,1.0,1.0,1.3,291.86,291.15,304.82,298.4,302.97,299.87,291.86,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,1.0,1.0,0.0,48.56,410.0,117349.52,0.0,14285.21,1.0,281.77,289.4,301.4,307.7,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22064.58,0.0,1835.04,2275.33,0.0,3262.4,1.0,1.0,0.0,3.0,1.0,0.0
17149500.0,300.03,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.26,300.07,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.27,299.56,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.2,299.71,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.27,299.15,297.15,293.15,0.0,0.0,291.88,1.0,1.0,1.3,291.88,291.15,304.9,298.43,303.03,299.88,291.88,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,1.0,1.0,0.0,48.71,410.0,117382.63,0.0,14285.21,1.0,281.78,289.42,301.42,307.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22076.41,0.0,1835.04,2275.33,0.0,3254.59,1.0,1.0,0.0,3.0,1.0,0.0
17149800.0,300.03,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.26,300.09,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.27,299.57,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.2,299.71,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.27,299.15,297.15,293.15,0.0,0.0,291.9,1.0,1.0,1.3,291.9,291.15,304.98,298.45,303.08,299.88,291.9,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,1.0,1.0,0.0,48.84,410.0,117424.52,0.0,14285.23,1.0,281.8,289.44,301.45,307.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22090.94,0.0,1835.04,2275.33,0.0,3245.65,1.0,1.0,0.0,3.0,1.0,0.0
17150100.0,300.03,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.26,300.1,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.27,299.57,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.2,299.72,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.27,299.16,297.15,293.15,0.0,0.0,291.93,1.0,1.0,1.3,291.93,291.15,305.07,298.48,303.14,299.89,291.93,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,1.0,1.0,0.0,48.96,410.0,117474.87,0.0,14285.27,1.0,281.82,289.46,301.48,307.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22107.96,0.0,1835.04,2275.33,0.0,3235.29,1.0,1.0,0.0,3.0,1.0,0.0
17150400.0,300.02,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.26,300.12,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.27,299.58,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.2,299.73,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.27,299.16,297.15,293.15,0.0,0.0,291.96,1.0,1.0,1.3,291.96,291.15,305.15,298.52,303.19,299.89,291.96,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.04,410.0,117534.21,0.0,14285.35,1.0,281.84,289.49,301.52,307.82,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22127.64,0.0,1835.04,2275.33,0.0,3223.59,1.0,1.0,0.0,3.0,1.0,0.0
17150700.0,300.01,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.26,300.12,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.27,299.58,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.2,299.72,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.27,299.16,297.15,293.15,0.0,0.0,291.98,1.0,1.0,1.3,291.98,291.15,305.19,298.53,303.22,299.89,291.98,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.11,410.0,117517.49,0.0,14285.45,1.0,281.85,289.5,301.53,307.84,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22139.06,0.0,1835.04,2275.33,0.0,3223.71,1.0,1.0,0.0,3.0,1.0,0.0
17151000.0,300.0,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.26,300.12,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.27,299.58,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.2,299.72,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.27,299.15,297.15,293.15,0.0,0.0,291.95,1.0,1.0,1.3,291.95,291.15,305.16,298.49,303.2,299.89,291.95,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.17,410.0,117438.98,0.0,14285.55,1.0,281.84,289.48,301.5,307.82,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22125.65,0.0,1835.04,2275.33,0.0,3239.62,1.0,1.0,0.0,3.0,1.0,0.0
17151300.0,300.0,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.26,300.12,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.27,299.58,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.2,299.72,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.27,299.15,297.15,293.15,0.0,0.0,291.9,1.0,1.0,1.3,291.9,291.15,305.08,298.42,303.15,299.89,291.9,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.22,410.0,117314.64,0.0,14285.65,1.0,281.79,289.43,301.43,307.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22090.37,0.0,1835.04,2275.33,0.0,3266.54,1.0,1.0,0.0,3.0,1.0,0.0
17151600.0,299.98,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.26,300.12,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.27,299.57,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.2,299.71,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.27,299.14,297.15,293.15,0.0,0.0,291.82,1.0,1.0,1.3,291.82,291.15,304.95,298.32,303.07,299.88,291.82,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.26,410.0,117154.88,0.0,14285.76,1.0,281.73,289.36,301.33,307.64,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22038.13,0.0,1835.04,2275.33,0.0,3301.42,1.0,1.0,0.0,3.0,1.0,0.0
17151900.0,299.97,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.26,300.12,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.27,299.57,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.2,299.71,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.27,299.13,297.15,293.15,0.0,0.0,291.73,1.0,1.0,1.3,291.73,291.15,304.8,298.2,302.97,299.87,291.73,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.3,410.0,116968.59,0.0,14285.86,1.0,281.66,289.27,301.21,307.52,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21974.09,0.0,1835.04,2275.33,0.0,3341.34,1.0,1.0,0.0,3.0,1.0,0.0
17152200.0,299.95,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.26,300.11,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.27,299.56,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.2,299.7,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.27,299.12,297.15,293.15,0.0,0.0,291.62,1.0,1.0,1.3,291.62,291.15,304.63,298.08,302.86,299.86,291.62,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.33,410.0,116767.6,0.0,14285.96,1.0,281.57,289.17,301.09,307.38,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21903.19,0.0,1835.04,2275.33,0.0,3383.11,1.0,1.0,0.0,3.0,1.0,0.0
17152500.0,299.93,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.26,300.1,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.27,299.56,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.2,299.69,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.27,299.1,297.15,293.15,0.0,0.0,291.52,1.0,1.0,1.3,291.52,291.15,304.46,297.95,302.75,299.85,291.52,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.36,410.0,116564.87,0.0,14286.06,1.0,281.49,289.07,300.96,307.24,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21830.91,0.0,1835.04,2275.33,0.0,3423.86,1.0,1.0,0.0,3.0,1.0,0.0
17152800.0,299.92,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.26,300.09,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.27,299.55,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.2,299.68,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.27,299.09,297.15,293.15,0.0,0.0,291.42,1.0,1.0,1.3,291.42,291.15,304.31,297.83,302.65,299.84,291.41,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.39,410.0,116376.32,0.0,14286.15,1.0,281.4,288.98,300.84,307.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21762.37,0.0,1835.04,2275.33,0.0,3460.46,1.0,1.0,0.0,3.0,1.0,0.0
17153100.0,299.9,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.26,300.09,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.27,299.55,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.2,299.67,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.27,299.07,297.15,293.15,0.0,0.0,291.33,1.0,1.0,1.3,291.33,291.15,304.19,297.73,302.57,299.83,291.33,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.42,410.0,116215.0,0.0,14286.23,1.0,281.33,288.9,300.74,306.99,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21702.49,0.0,1835.04,2275.33,0.0,3489.44,1.0,1.0,0.0,3.0,1.0,0.0
17153400.0,299.88,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.26,300.08,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.27,299.55,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.2,299.66,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.27,299.06,297.15,293.15,0.0,0.0,291.26,1.0,1.0,1.3,291.26,291.15,304.11,297.67,302.52,299.82,291.26,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.45,410.0,116097.41,0.0,14286.3,1.0,281.28,288.83,300.67,306.91,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21656.88,0.0,1835.04,2275.33,0.0,3508.24,1.0,1.0,0.0,3.0,1.0,0.0
17153700.0,299.87,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.26,300.08,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,299.55,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.2,299.65,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,299.05,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.3,291.22,291.15,304.1,297.63,302.51,299.82,291.22,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.48,410.0,116038.71,0.0,14286.37,1.0,281.25,288.8,300.63,306.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21630.13,0.0,1835.04,2275.33,0.0,3513.2,1.0,1.0,0.0,3.0,1.0,0.0
17154000.0,299.86,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.26,300.09,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.27,299.56,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.2,299.65,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.27,299.05,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.3,291.23,291.15,304.15,297.65,302.54,299.82,291.23,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.51,410.0,116052.92,0.0,14286.42,1.0,281.24,288.79,300.65,306.87,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21627.87,0.0,1835.04,2275.33,0.0,3501.74,1.0,1.0,0.0,3.0,1.0,0.0
17154300.0,299.88,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.26,300.11,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.27,299.59,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.2,299.67,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.27,299.07,297.15,293.15,0.0,0.0,291.26,1.0,1.0,1.3,291.26,291.15,304.26,297.7,302.62,299.84,291.26,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.55,410.0,116111.28,0.0,14286.46,1.0,281.27,288.82,300.69,306.91,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21648.07,0.0,1835.04,2275.33,0.0,3483.14,1.0,1.0,0.0,3.0,1.0,0.0
17154600.0,299.89,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.26,300.13,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.27,299.62,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.2,299.68,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.27,299.09,297.15,293.15,0.0,0.0,291.31,1.0,1.0,1.3,291.31,291.15,304.38,297.75,302.7,299.86,291.31,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.58,410.0,116170.39,0.0,14286.51,1.0,281.3,288.86,300.75,306.97,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21674.76,0.0,1835.04,2275.33,0.0,3463.72,1.0,1.0,0.0,3.0,1.0,0.0
17154900.0,299.89,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.26,300.15,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.27,299.64,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.2,299.69,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.27,299.1,297.15,293.15,0.0,0.0,291.36,1.0,1.0,1.3,291.36,291.15,304.52,297.82,302.8,299.87,291.36,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.61,410.0,116244.76,0.0,14286.55,1.0,281.34,288.9,300.81,307.04,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21705.7,0.0,1835.04,2275.33,0.0,3442.51,1.0,1.0,0.0,3.0,1.0,0.0
17155200.0,299.9,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.26,300.17,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.27,299.67,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.2,299.7,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.27,299.11,297.15,293.15,0.0,0.0,291.41,1.0,1.0,1.3,291.41,291.15,304.68,297.88,302.9,299.89,291.41,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.65,410.0,116333.3,0.0,14286.59,1.0,281.38,288.95,300.88,307.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21740.48,0.0,1835.04,2275.33,0.0,3420.08,1.0,1.0,0.0,3.0,1.0,0.0
17155500.0,299.91,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.26,300.19,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.27,299.7,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.2,299.71,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.27,299.12,297.15,293.15,0.0,0.0,291.47,1.0,1.0,1.3,291.47,291.15,304.84,297.95,303.01,299.9,291.48,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.68,410.0,116433.17,0.0,14286.63,1.0,281.43,289.0,300.95,307.18,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21778.15,0.0,1835.04,2275.33,0.0,3396.64,1.0,1.0,0.0,3.0,1.0,0.0
17155800.0,299.92,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.26,300.2,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.27,299.73,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.2,299.73,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.27,299.13,297.15,293.15,0.0,0.0,291.54,1.0,1.0,1.3,291.54,291.15,305.01,298.03,303.12,299.92,291.54,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.71,410.0,116543.08,0.0,14286.67,1.0,281.48,289.06,301.02,307.26,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21818.19,0.0,1835.04,2275.33,0.0,3372.79,1.0,1.0,0.0,3.0,1.0,0.0
17156100.0,299.93,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.26,300.22,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.27,299.76,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.2,299.74,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.27,299.14,297.15,293.15,0.0,0.0,291.61,1.0,1.0,1.3,291.61,291.15,305.18,298.1,303.24,299.93,291.61,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.73,410.0,116660.16,0.0,14286.7,1.0,281.53,289.11,301.1,307.34,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21859.76,0.0,1835.04,2275.33,0.0,3348.81,1.0,1.0,0.0,3.0,1.0,0.0
17156400.0,299.94,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.26,300.24,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.27,299.8,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.2,299.75,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.27,299.16,297.15,293.15,0.0,0.0,291.68,1.0,1.0,1.3,291.68,291.15,305.35,298.18,303.35,299.95,291.68,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.76,410.0,116782.61,0.0,14286.74,1.0,281.58,289.17,301.17,307.43,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21902.21,0.0,1835.04,2275.33,0.0,3325.12,1.0,1.0,0.0,3.0,1.0,0.0
17156700.0,299.95,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.26,300.25,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.27,299.83,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.2,299.77,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.27,299.17,297.15,293.15,0.0,0.0,291.74,1.0,1.0,1.3,291.74,291.15,305.52,298.25,303.46,299.97,291.75,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.79,410.0,116908.2,0.0,14286.77,1.0,281.63,289.23,301.24,307.51,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21944.88,0.0,1835.04,2275.33,0.0,3302.06,1.0,1.0,0.0,3.0,1.0,0.0
17157000.0,299.96,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.26,300.27,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.27,299.86,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.2,299.78,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.27,299.18,297.15,293.15,0.0,0.0,291.81,1.0,1.0,1.3,291.81,291.15,305.67,298.32,303.57,299.99,291.81,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.81,410.0,117034.8,0.0,14286.81,1.0,281.68,289.29,301.31,307.59,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21987.06,0.0,1835.04,2275.33,0.0,3279.9,1.0,1.0,0.0,3.0,1.0,0.0
17157300.0,299.97,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.26,300.28,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.27,299.9,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.2,299.8,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.27,299.2,297.15,293.15,0.0,0.0,291.88,1.0,1.0,1.3,291.88,291.15,305.82,298.39,303.67,300.01,291.88,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.84,410.0,117160.22,0.0,14286.84,1.0,281.73,289.35,301.38,307.66,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22028.23,0.0,1835.04,2275.33,0.0,3259.08,1.0,1.0,0.0,3.0,1.0,0.0
17157600.0,299.98,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.26,300.3,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.27,299.93,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.2,299.81,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.27,299.21,297.15,293.15,0.0,0.0,291.94,1.0,1.0,1.3,291.94,291.15,305.95,298.45,303.76,300.02,291.94,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.86,410.0,117282.62,0.0,14286.87,1.0,281.77,289.4,301.45,307.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22067.63,0.0,1835.04,2275.33,0.0,3239.74,1.0,1.0,0.0,3.0,1.0,0.0
17157900.0,299.99,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.26,300.31,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.27,299.96,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.2,299.82,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.27,299.22,297.15,293.15,0.0,0.0,292.0,1.0,1.0,1.3,292.0,291.15,306.07,298.51,303.84,300.04,292.0,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.89,410.0,117408.22,0.0,14286.9,1.0,281.82,289.45,301.51,307.8,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22106.07,0.0,1835.04,2275.33,0.0,3220.8,1.0,1.0,0.0,3.0,1.0,0.0
17158200.0,300.0,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.26,300.33,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.27,299.99,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.2,299.84,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.27,299.24,297.15,293.15,0.0,0.0,292.06,1.0,1.0,1.3,292.06,291.15,306.2,298.57,303.93,300.06,292.06,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.91,410.0,117538.45,0.0,14286.93,1.0,281.86,289.51,301.57,307.87,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22144.98,0.0,1835.04,2275.33,0.0,3201.5,1.0,1.0,0.0,3.0,1.0,0.0
17158500.0,300.02,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.26,300.34,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.27,300.02,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.2,299.86,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.27,299.25,297.15,293.15,0.0,0.0,292.12,1.0,1.0,1.3,292.12,291.15,306.33,298.64,304.01,300.08,292.12,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.93,410.0,117670.06,0.0,14286.96,1.0,281.91,289.56,301.63,307.94,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22184.24,0.0,1835.04,2275.33,0.0,3182.35,1.0,1.0,0.0,3.0,1.0,0.0
17158800.0,300.03,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.26,300.35,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.27,300.05,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.2,299.87,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.27,299.26,297.15,293.15,0.0,0.0,292.18,1.0,1.0,1.3,292.18,291.15,306.45,298.7,304.1,300.09,292.18,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.94,410.0,117801.37,0.0,14287.0,1.0,281.95,289.61,301.69,308.01,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22223.41,0.0,1835.04,2275.33,0.0,3163.57,1.0,1.0,0.0,3.0,1.0,0.0
17159100.0,300.04,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.26,300.37,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.27,300.08,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.2,299.89,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.27,299.28,297.15,293.15,0.0,0.0,292.24,1.0,1.0,1.3,292.24,291.15,306.57,298.76,304.18,300.11,292.24,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.96,410.0,117931.6,0.0,14287.03,1.0,282.0,289.67,301.75,308.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22262.13,0.0,1835.04,2275.33,0.0,3145.5,1.0,1.0,0.0,3.0,1.0,0.0
17159400.0,300.05,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.26,300.38,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.27,300.11,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.2,299.9,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.27,299.29,297.15,293.15,0.0,0.0,292.3,1.0,1.0,1.3,292.3,291.15,306.69,298.81,304.26,300.13,292.3,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.97,410.0,118059.13,0.0,14287.06,1.0,282.04,289.72,301.81,308.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22299.83,0.0,1835.04,2275.33,0.0,3128.18,1.0,1.0,0.0,3.0,1.0,0.0
17159700.0,300.06,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.26,300.39,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.27,300.14,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.2,299.92,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.27,299.3,297.15,293.15,0.0,0.0,292.35,1.0,1.0,1.3,292.35,291.15,306.79,298.87,304.33,300.14,292.35,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,49.99,410.0,118183.08,0.0,14287.09,1.0,282.08,289.77,301.86,308.21,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22336.25,0.0,1835.04,2275.33,0.0,3112.02,1.0,1.0,0.0,3.0,1.0,0.0
17160000.0,300.07,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.26,300.4,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.27,300.17,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.2,299.93,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.27,299.32,297.15,293.15,0.0,0.0,292.41,1.0,1.0,1.3,292.41,291.15,306.89,298.92,304.4,300.16,292.41,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.0,410.0,118301.87,0.0,14287.12,1.0,282.12,289.81,301.91,308.26,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22370.78,0.0,1835.04,2275.33,0.0,3096.99,1.0,1.0,0.0,3.0,1.0,0.0
17160300.0,300.08,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.26,300.41,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.27,300.21,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.2,299.95,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.27,299.33,297.15,293.15,0.0,0.0,292.46,1.0,1.0,1.3,292.46,291.15,306.98,298.96,304.46,300.18,292.46,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.02,410.0,118414.57,0.0,14287.14,1.0,282.15,289.86,301.96,308.32,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22403.16,0.0,1835.04,2275.33,0.0,3083.51,1.0,1.0,0.0,3.0,1.0,0.0
17160600.0,300.09,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.26,300.42,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.27,300.24,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.2,299.96,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.27,299.34,297.15,293.15,0.0,0.0,292.5,1.0,1.0,1.3,292.5,291.15,307.05,299.01,304.52,300.19,292.5,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.03,410.0,118519.55,0.0,14287.17,1.0,282.19,289.9,302.0,308.37,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22432.82,0.0,1835.04,2275.33,0.0,3071.58,1.0,1.0,0.0,3.0,1.0,0.0
17160900.0,300.1,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.26,300.43,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.27,300.27,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.2,299.97,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.27,299.35,297.15,293.15,0.0,0.0,292.54,1.0,1.0,1.3,292.54,291.15,307.11,299.04,304.56,300.21,292.54,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.05,410.0,118615.5,0.0,14287.19,1.0,282.22,289.93,302.04,308.41,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22459.45,0.0,1835.04,2275.33,0.0,3061.52,1.0,1.0,0.0,3.0,1.0,0.0
17161200.0,300.11,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.26,300.44,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.27,300.31,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.2,299.98,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.27,299.36,297.15,293.15,0.0,0.0,292.57,1.0,1.0,1.3,292.57,291.15,307.15,299.07,304.59,300.22,292.57,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.06,410.0,118700.95,0.0,14287.21,1.0,282.24,289.96,302.07,308.45,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22482.42,0.0,1835.04,2275.33,0.0,3053.38,1.0,1.0,0.0,3.0,1.0,0.0
17161500.0,300.11,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.26,300.44,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.27,300.34,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.2,299.99,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.27,299.37,297.15,293.15,0.0,0.0,292.59,1.0,1.0,1.3,292.59,291.15,307.16,299.08,304.6,300.24,292.59,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.07,410.0,118732.74,0.0,14287.23,1.0,282.25,289.98,302.08,308.46,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22495.71,0.0,1835.04,2275.33,0.0,3054.63,1.0,1.0,0.0,3.0,1.0,0.0
17161800.0,300.11,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.26,300.44,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.27,300.37,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.2,299.99,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.27,299.38,297.15,293.15,0.0,0.0,292.58,1.0,1.0,1.3,292.58,291.15,307.13,299.05,304.58,300.25,292.58,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.09,410.0,118712.29,0.0,14287.25,1.0,282.25,289.97,302.05,308.44,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22489.18,0.0,1835.04,2275.33,0.0,3067.08,1.0,1.0,0.0,3.0,1.0,0.0
17162100.0,300.11,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.26,300.44,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.27,300.4,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.2,299.99,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.27,299.38,297.15,293.15,0.0,0.0,292.55,1.0,1.0,1.3,292.54,291.15,307.06,299.0,304.55,300.25,292.54,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.11,410.0,118650.07,0.0,14287.25,1.0,282.22,289.94,302.0,308.39,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22464.83,0.0,1835.04,2275.33,0.0,3087.76,1.0,1.0,0.0,3.0,1.0,0.0
17162400.0,300.1,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.26,300.43,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.27,300.43,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.2,299.99,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.27,299.38,297.15,293.15,0.0,0.0,292.49,1.0,1.0,1.3,292.49,291.15,306.97,298.92,304.49,300.26,292.49,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.13,410.0,118552.9,0.0,14287.26,1.0,282.17,289.89,301.92,308.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22426.11,0.0,1835.04,2275.33,0.0,3114.86,1.0,1.0,0.0,3.0,1.0,0.0
17162700.0,300.09,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.26,300.42,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.27,300.45,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.2,299.99,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.27,299.38,297.15,293.15,0.0,0.0,292.42,1.0,1.0,1.3,292.42,291.15,306.86,298.83,304.42,300.26,292.42,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.15,410.0,118427.09,0.0,14287.26,1.0,282.12,289.82,301.83,308.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22376.4,0.0,1835.04,2275.33,0.0,3146.39,1.0,1.0,0.0,3.0,1.0,0.0
17163000.0,300.08,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.26,300.41,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.27,300.47,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.2,299.98,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.27,299.37,297.15,293.15,0.0,0.0,292.34,1.0,1.0,1.3,292.34,291.15,306.74,298.72,304.34,300.26,292.34,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.18,410.0,118280.89,0.0,14287.25,1.0,282.05,289.75,301.73,308.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22319.12,0.0,1835.04,2275.33,0.0,3180.41,1.0,1.0,0.0,3.0,1.0,0.0
17163300.0,300.07,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.26,300.4,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.27,300.48,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.2,299.97,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.27,299.36,297.15,293.15,0.0,0.0,292.26,1.0,1.0,1.3,292.25,291.15,306.61,298.61,304.26,300.25,292.25,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.21,410.0,118122.7,0.0,14287.24,1.0,281.98,289.67,301.62,307.99,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22257.97,0.0,1835.04,2275.33,0.0,3215.15,1.0,1.0,0.0,3.0,1.0,0.0
