time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17163600.0,300.05,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.26,300.38,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.27,300.49,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.2,299.96,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.27,299.35,297.15,293.15,0.0,0.0,292.17,1.0,1.0,1.3,292.17,291.15,306.48,298.51,304.18,300.24,292.17,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.24,410.0,117962.14,0.0,14287.22,1.0,281.91,289.59,301.52,307.87,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22196.49,0.0,1835.04,2275.33,0.0,3248.56,1.0,1.0,0.0,3.0,1.0,0.0
17163900.0,300.04,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.26,300.36,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.27,300.5,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.2,299.95,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.27,299.34,297.15,293.15,0.0,0.0,292.09,1.0,1.0,1.3,292.09,291.15,306.37,298.41,304.1,300.24,292.08,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.27,410.0,117809.65,0.0,14287.2,1.0,281.84,289.51,301.42,307.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22138.15,0.0,1835.04,2275.33,0.0,3278.71,1.0,1.0,0.0,3.0,1.0,0.0
17164200.0,300.02,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.26,300.35,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.27,300.51,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.2,299.94,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.27,299.33,297.15,293.15,0.0,0.0,292.01,1.0,1.0,1.3,292.01,291.15,306.27,298.33,304.04,300.23,292.01,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.3,410.0,117675.71,0.0,14287.18,1.0,281.78,289.44,301.33,307.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22086.54,0.0,1835.04,2275.33,0.0,3303.7,1.0,1.0,0.0,3.0,1.0,0.0
17164500.0,300.01,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.26,300.33,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.27,300.52,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.2,299.93,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.27,299.33,297.15,293.15,0.0,0.0,291.95,1.0,1.0,1.3,291.95,291.15,306.19,298.27,303.99,300.23,291.95,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.32,410.0,117569.8,0.0,14287.18,1.0,281.74,289.39,301.27,307.59,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22044.89,0.0,1835.04,2275.33,0.0,3321.32,1.0,1.0,0.0,3.0,1.0,0.0
17164800.0,300.0,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.26,300.32,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.27,300.54,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.2,299.92,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.27,299.32,297.15,293.15,0.0,0.0,291.92,1.0,1.0,1.3,291.92,291.15,306.15,298.23,303.96,300.22,291.91,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.34,410.0,117502.84,0.0,14287.18,1.0,281.7,289.35,301.23,307.54,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22017.03,0.0,1835.04,2275.33,0.0,3330.02,1.0,1.0,0.0,3.0,1.0,0.0
17165100.0,299.99,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.26,300.31,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.27,300.55,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.2,299.91,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.27,299.31,297.15,293.15,0.0,0.0,291.89,1.0,1.0,1.3,291.89,291.15,306.13,298.21,303.95,300.22,291.89,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.36,410.0,117455.98,0.0,14287.19,1.0,281.69,289.33,301.21,307.52,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22002.13,0.0,1835.04,2275.33,0.0,3332.53,1.0,1.0,0.0,3.0,1.0,0.0
17165400.0,299.98,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.26,300.3,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.27,300.56,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.2,299.91,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.27,299.31,297.15,293.15,0.0,0.0,291.88,1.0,1.0,1.3,291.88,291.15,306.13,298.21,303.94,300.22,291.88,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.39,410.0,117420.53,0.0,14287.17,1.0,281.68,289.32,301.21,307.51,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21994.52,0.0,1835.04,2275.33,0.0,3332.56,1.0,1.0,0.0,3.0,1.0,0.0
17165700.0,299.97,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.26,300.3,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.27,300.57,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.2,299.91,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.27,299.31,297.15,293.15,0.0,0.0,291.88,1.0,1.0,1.3,291.88,291.15,306.13,298.21,303.94,300.22,291.88,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.42,410.0,117397.68,0.0,14287.14,1.0,281.68,289.31,301.21,307.51,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21992.02,0.0,1835.04,2275.33,0.0,3330.03,1.0,1.0,0.0,3.0,1.0,0.0
17166000.0,299.97,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.26,300.29,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.27,300.59,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.2,299.91,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.27,299.31,297.15,293.15,0.0,0.0,291.88,1.0,1.0,1.3,291.88,291.15,306.14,298.22,303.95,300.22,291.88,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.46,410.0,117385.32,0.0,14287.1,1.0,281.68,289.32,301.22,307.52,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21993.59,0.0,1835.04,2275.33,0.0,3325.94,1.0,1.0,0.0,3.0,1.0,0.0
17166300.0,299.96,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.26,300.29,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.27,300.6,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.2,299.91,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.27,299.31,297.15,293.15,0.0,0.0,291.89,1.0,1.0,1.3,291.89,291.15,306.16,298.23,303.96,300.23,291.89,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.51,410.0,117379.89,0.0,14287.05,1.0,281.68,289.32,301.23,307.53,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21997.81,0.0,1835.04,2275.33,0.0,3320.92,1.0,1.0,0.0,3.0,1.0,0.0
17166600.0,299.96,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.26,300.28,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.27,300.62,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.2,299.9,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.27,299.31,297.15,293.15,0.0,0.0,291.89,1.0,1.0,1.3,291.89,291.15,306.17,298.25,303.97,300.23,291.89,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.56,410.0,117378.35,0.0,14286.99,1.0,281.69,289.33,301.25,307.55,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22003.46,0.0,1835.04,2275.33,0.0,3315.81,1.0,1.0,0.0,3.0,1.0,0.0
17166900.0,299.96,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.26,300.28,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.27,300.63,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.2,299.9,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.27,299.31,297.15,293.15,0.0,0.0,291.9,1.0,1.0,1.3,291.9,291.15,306.19,298.26,303.98,300.23,291.9,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.61,410.0,117376.91,0.0,14286.94,1.0,281.7,289.33,301.26,307.56,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22009.14,0.0,1835.04,2275.33,0.0,3311.35,1.0,1.0,0.0,3.0,1.0,0.0
17167200.0,299.95,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.26,300.28,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.27,300.64,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.2,299.9,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.27,299.32,297.15,293.15,0.0,0.0,291.91,1.0,1.0,1.3,291.91,291.15,306.2,298.27,303.99,300.23,291.91,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.66,410.0,117371.3,0.0,14286.89,1.0,281.7,289.34,301.27,307.57,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22013.47,0.0,1835.04,2275.33,0.0,3308.23,1.0,1.0,0.0,3.0,1.0,0.0
17167500.0,299.95,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.26,300.27,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.27,300.65,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.2,299.9,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.27,299.32,297.15,293.15,0.0,0.0,291.91,1.0,1.0,1.3,291.91,291.15,306.21,298.28,303.99,300.23,291.91,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.71,410.0,117358.02,0.0,14286.84,1.0,281.7,289.34,301.28,307.58,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22015.2,0.0,1835.04,2275.33,0.0,3307.45,1.0,1.0,0.0,3.0,1.0,0.0
17167800.0,299.94,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.26,300.27,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.27,300.66,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.2,299.9,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.27,299.31,297.15,293.15,0.0,0.0,291.9,1.0,1.0,1.3,291.9,291.15,306.2,298.27,303.99,300.23,291.9,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.75,410.0,117332.23,0.0,14286.82,1.0,281.7,289.34,301.27,307.57,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22012.83,0.0,1835.04,2275.33,0.0,3309.54,1.0,1.0,0.0,3.0,1.0,0.0
17168100.0,299.93,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.26,300.26,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.27,300.66,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.2,299.9,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.27,299.31,297.15,293.15,0.0,0.0,291.89,1.0,1.0,1.3,291.89,291.15,306.18,298.26,303.98,300.23,291.89,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.78,410.0,117291.23,0.0,14286.8,1.0,281.69,289.32,301.26,307.56,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22004.98,0.0,1835.04,2275.33,0.0,3315.32,1.0,1.0,0.0,3.0,1.0,0.0
17168400.0,299.92,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.26,300.25,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.27,300.66,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.2,299.89,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.27,299.31,297.15,293.15,0.0,0.0,291.87,1.0,1.0,1.3,291.87,291.15,306.15,298.23,303.96,300.22,291.87,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.8,410.0,117230.7,0.0,14286.81,1.0,281.68,289.3,301.23,307.53,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21990.29,0.0,1835.04,2275.33,0.0,3325.54,1.0,1.0,0.0,3.0,1.0,0.0
17168700.0,299.91,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.26,300.24,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.27,300.66,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.2,299.89,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.27,299.3,297.15,293.15,0.0,0.0,291.84,1.0,1.0,1.3,291.84,291.15,306.1,298.19,303.92,300.22,291.84,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.81,410.0,117162.88,0.0,14286.83,1.0,281.65,289.28,301.2,307.49,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21970.09,0.0,1835.04,2275.33,0.0,3337.4,1.0,1.0,0.0,3.0,1.0,0.0
17169000.0,299.89,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.26,300.22,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.27,300.65,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.2,299.88,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.27,299.29,297.15,293.15,0.0,0.0,291.81,1.0,1.0,1.3,291.81,291.15,306.05,298.16,303.89,300.2,291.81,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.82,410.0,117094.23,0.0,14286.85,1.0,281.63,289.25,301.16,307.45,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21948.82,0.0,1835.04,2275.33,0.0,3348.64,1.0,1.0,0.0,3.0,1.0,0.0
17169300.0,299.88,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.26,300.21,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.27,300.64,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.2,299.87,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.27,299.28,297.15,293.15,0.0,0.0,291.77,1.0,1.0,1.3,291.77,291.15,305.99,298.12,303.85,300.19,291.77,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.84,410.0,117023.62,0.0,14286.86,1.0,281.6,289.22,301.13,307.41,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21927.52,0.0,1835.04,2275.33,0.0,3359.43,1.0,1.0,0.0,3.0,1.0,0.0
17169600.0,299.86,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.26,300.19,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.27,300.63,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.2,299.85,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.27,299.26,297.15,293.15,0.0,0.0,291.74,1.0,1.0,1.3,291.74,291.15,305.93,298.09,303.8,300.18,291.74,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.85,410.0,116952.46,0.0,14286.88,1.0,281.58,289.19,301.09,307.38,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21906.67,0.0,1835.04,2275.33,0.0,3369.61,1.0,1.0,0.0,3.0,1.0,0.0
17169900.0,299.84,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.26,300.17,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.27,300.62,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.2,299.84,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.27,299.25,297.15,293.15,0.0,0.0,291.71,1.0,1.0,1.3,291.71,291.15,305.85,298.06,303.75,300.16,291.71,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.86,410.0,116881.8,0.0,14286.89,1.0,281.55,289.16,301.06,307.34,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21886.72,0.0,1835.04,2275.33,0.0,3378.99,1.0,1.0,0.0,3.0,1.0,0.0
17170200.0,299.82,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.26,300.15,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.27,300.6,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.2,299.83,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.27,299.23,297.15,293.15,0.0,0.0,291.68,1.0,1.0,1.3,291.67,291.15,305.77,298.03,303.69,300.14,291.67,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.88,410.0,116814.02,0.0,14286.91,1.0,281.53,289.13,301.03,307.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21868.07,0.0,1835.04,2275.33,0.0,3387.35,1.0,1.0,0.0,3.0,1.0,0.0
17170500.0,299.8,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.26,300.13,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.27,300.59,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.2,299.81,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.27,299.22,297.15,293.15,0.0,0.0,291.65,1.0,1.0,1.3,291.64,291.15,305.69,298.01,303.63,300.13,291.64,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.89,410.0,116749.03,0.0,14286.92,1.0,281.51,289.11,301.01,307.28,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21851.04,0.0,1835.04,2275.33,0.0,3394.39,1.0,1.0,0.0,3.0,1.0,0.0
17170800.0,299.78,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.26,300.11,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.27,300.57,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.2,299.8,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.27,299.2,297.15,293.15,0.0,0.0,291.62,1.0,1.0,1.3,291.62,291.15,305.59,297.99,303.56,300.11,291.62,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.9,410.0,116689.2,0.0,14286.93,1.0,281.49,289.09,300.99,307.26,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21836.09,0.0,1835.04,2275.33,0.0,3400.05,1.0,1.0,0.0,3.0,1.0,0.0
17171100.0,299.76,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.26,300.09,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.27,300.54,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.2,299.78,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.27,299.18,297.15,293.15,0.0,0.0,291.59,1.0,1.0,1.3,291.59,291.15,305.49,297.97,303.49,300.09,291.59,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.91,410.0,116635.82,0.0,14286.95,1.0,281.48,289.07,300.97,307.24,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21823.56,0.0,1835.04,2275.33,0.0,3404.06,1.0,1.0,0.0,3.0,1.0,0.0
17171400.0,299.74,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.26,300.07,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.27,300.52,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.2,299.77,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.27,299.17,297.15,293.15,0.0,0.0,291.57,1.0,1.0,1.3,291.57,291.15,305.39,297.96,303.42,300.07,291.57,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.91,410.0,116590.19,0.0,14286.97,1.0,281.47,289.05,300.96,307.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21813.92,0.0,1835.04,2275.33,0.0,3406.38,1.0,1.0,0.0,3.0,1.0,0.0
17171700.0,299.71,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.26,300.05,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.27,300.5,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.2,299.75,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.27,299.15,297.15,293.15,0.0,0.0,291.55,1.0,1.0,1.3,291.55,291.15,305.27,297.96,303.34,300.05,291.55,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.92,410.0,116552.89,0.0,14286.99,1.0,281.46,289.04,300.96,307.21,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21807.34,0.0,1835.04,2275.33,0.0,3406.69,1.0,1.0,0.0,3.0,1.0,0.0
17172000.0,299.69,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.26,300.03,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.27,300.47,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.2,299.73,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.27,299.13,297.15,293.15,0.0,0.0,291.54,1.0,1.0,1.3,291.54,291.15,305.15,297.96,303.25,300.02,291.54,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.93,410.0,116525.71,0.0,14287.0,1.0,281.46,289.04,300.96,307.21,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21804.17,0.0,1835.04,2275.33,0.0,3404.97,1.0,1.0,0.0,3.0,1.0,0.0
17172300.0,299.67,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.26,300.01,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.27,300.44,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.2,299.71,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.27,299.12,297.15,293.15,0.0,0.0,291.53,1.0,1.0,1.3,291.53,291.15,305.02,297.97,303.16,300.0,291.53,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.94,410.0,116527.55,0.0,14287.01,1.0,281.46,289.04,300.97,307.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21807.16,0.0,1835.04,2275.33,0.0,3397.75,1.0,1.0,0.0,3.0,1.0,0.0
17172600.0,299.65,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.26,299.99,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.27,300.41,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.2,299.69,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.27,299.1,297.15,293.15,0.0,0.0,291.54,1.0,1.0,1.3,291.54,291.15,304.88,298.01,303.07,299.98,291.54,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.96,410.0,116557.52,0.0,14287.01,1.0,281.48,289.06,301.01,307.25,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21820.41,0.0,1835.04,2275.33,0.0,3384.35,1.0,1.0,0.0,3.0,1.0,0.0
17172900.0,299.63,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.26,299.97,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.27,300.39,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.2,299.68,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.27,299.08,297.15,293.15,0.0,0.0,291.56,1.0,1.0,1.3,291.56,291.15,304.74,298.06,302.97,299.96,291.56,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.97,410.0,116610.0,0.0,14287.01,1.0,281.51,289.09,301.05,307.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21842.57,0.0,1835.04,2275.33,0.0,3366.32,1.0,1.0,0.0,3.0,1.0,0.0
17173200.0,299.61,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.26,299.95,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.27,300.36,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.2,299.66,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.27,299.07,297.15,293.15,0.0,0.0,291.58,1.0,1.0,1.3,291.58,291.15,304.58,298.12,302.86,299.93,291.58,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.98,410.0,116681.52,0.0,14287.01,1.0,281.54,289.13,301.11,307.37,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21872.33,0.0,1835.04,2275.33,0.0,3345.19,1.0,1.0,0.0,3.0,1.0,0.0
17173500.0,299.6,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.26,299.93,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.27,300.33,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.2,299.64,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.27,299.06,297.15,293.15,0.0,0.0,291.62,1.0,1.0,1.3,291.62,291.15,304.42,298.19,302.75,299.91,291.62,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.99,410.0,116768.13,0.0,14287.01,1.0,281.58,289.18,301.18,307.44,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21907.6,0.0,1835.04,2275.33,0.0,3321.73,1.0,1.0,0.0,3.0,1.0,0.0
17173800.0,299.58,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.26,299.91,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.27,300.3,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.2,299.63,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.27,299.04,297.15,293.15,0.0,0.0,291.66,1.0,1.0,1.3,291.66,291.15,304.25,298.26,302.64,299.89,291.66,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.0,410.0,116866.25,0.0,14287.02,1.0,281.63,289.23,301.26,307.52,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21946.95,0.0,1835.04,2275.33,0.0,3297.24,1.0,1.0,0.0,3.0,1.0,0.0
17174100.0,299.56,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.26,299.9,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.27,300.28,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.2,299.61,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.27,299.03,297.15,293.15,0.0,0.0,291.7,1.0,1.0,1.3,291.7,291.15,304.08,298.34,302.53,299.87,291.7,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.01,410.0,116971.17,0.0,14287.02,1.0,281.68,289.29,301.33,307.6,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21988.45,0.0,1835.04,2275.33,0.0,3272.48,1.0,1.0,0.0,3.0,1.0,0.0
17174400.0,299.55,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.26,299.88,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.27,300.25,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.2,299.6,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.27,299.02,297.15,293.15,0.0,0.0,291.74,1.0,1.0,1.3,291.74,291.15,303.9,298.41,302.41,299.86,291.74,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.03,410.0,117079.09,0.0,14287.03,1.0,281.73,289.35,301.41,307.68,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22030.58,0.0,1835.04,2275.33,0.0,3248.46,1.0,1.0,0.0,3.0,1.0,0.0
17174700.0,299.53,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.26,299.86,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.27,300.23,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.2,299.58,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.27,299.01,297.15,293.15,0.0,0.0,291.78,1.0,1.0,1.3,291.78,291.15,303.72,298.48,302.29,299.84,291.78,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.04,410.0,117184.89,0.0,14287.03,1.0,281.78,289.4,301.48,307.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22071.77,0.0,1835.04,2275.33,0.0,3226.15,1.0,1.0,0.0,3.0,1.0,0.0
17175000.0,299.52,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.26,299.85,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.27,300.2,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.2,299.57,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.27,299.0,297.15,293.15,0.0,0.0,291.82,1.0,1.0,1.3,291.82,291.15,303.53,298.55,302.16,299.82,291.82,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.05,410.0,117283.76,0.0,14287.02,1.0,281.82,289.45,301.55,307.83,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22110.4,0.0,1835.04,2275.33,0.0,3206.21,1.0,1.0,0.0,3.0,1.0,0.0
17175300.0,299.5,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.26,299.83,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.27,300.18,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.2,299.55,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.27,298.98,297.15,293.15,0.0,0.0,291.85,1.0,1.0,1.3,291.85,291.15,303.34,298.61,302.03,299.8,291.85,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.07,410.0,117372.17,0.0,14287.02,1.0,281.86,289.5,301.6,307.9,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22144.92,0.0,1835.04,2275.33,0.0,3189.35,1.0,1.0,0.0,3.0,1.0,0.0
17175600.0,299.48,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.26,299.81,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.27,300.15,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.2,299.53,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.27,298.97,297.15,293.15,0.0,0.0,291.87,1.0,1.0,1.3,291.87,291.15,303.15,298.65,301.9,299.78,291.87,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.08,410.0,117446.55,0.0,14287.01,1.0,281.9,289.54,301.65,307.95,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22174.01,0.0,1835.04,2275.33,0.0,3176.41,1.0,1.0,0.0,3.0,1.0,0.0
17175900.0,300.32,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,294.08,1.0,0.37,0.0,300.19,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.73,303.15,302.94,298.7,299.79,299.73,289.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,112.91,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17176200.0,300.65,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.73,303.15,302.7,298.77,299.79,299.73,289.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,5.43,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17176500.0,300.81,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.73,303.15,302.45,298.84,299.79,299.73,290.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,4.68,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17176800.0,300.89,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.73,303.15,302.17,298.9,299.79,299.73,290.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,4.14,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17177100.0,300.93,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.74,303.15,301.89,298.96,299.79,299.72,290.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,4.32,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17177400.0,300.95,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,294.75,303.15,301.61,299.01,299.79,299.72,290.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,8.53,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17177700.0,300.96,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,294.74,303.15,301.33,299.03,299.79,299.72,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,6.34,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178000.0,300.97,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,294.74,303.15,301.05,299.02,299.79,299.72,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,5.44,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178300.0,300.97,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.73,303.15,300.79,298.99,299.79,299.73,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,4.44,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178600.0,300.98,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.73,303.15,300.55,298.92,299.79,299.73,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,3.83,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178900.0,300.98,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.73,303.15,300.33,298.82,299.79,299.73,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.26,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17179200.0,300.98,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.73,303.15,300.15,298.68,299.79,299.73,290.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.79,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17179500.0,300.98,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.73,303.15,299.99,298.53,299.79,299.73,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.37,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17179800.0,300.98,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.73,303.15,299.85,298.39,299.79,299.73,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.02,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17180100.0,300.98,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.73,303.15,299.73,298.27,299.79,299.73,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.71,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17180400.0,300.98,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.73,303.15,299.62,298.16,299.79,299.73,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.45,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17180700.0,300.98,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.73,303.15,299.52,298.07,299.79,299.73,291.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.23,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17181000.0,300.98,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.73,303.15,299.44,297.99,299.79,299.73,291.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.04,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17181300.0,300.98,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.73,303.15,299.37,297.92,299.79,299.73,291.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.89,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17181600.0,300.97,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.73,303.15,299.31,297.87,299.79,299.73,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.75,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17181900.0,300.97,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.73,303.15,299.26,297.82,299.79,299.73,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.64,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17182200.0,300.97,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.73,303.15,299.22,297.77,299.79,299.73,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.54,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17182500.0,300.97,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.73,303.15,299.18,297.74,299.79,299.73,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.46,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17182800.0,300.97,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.73,303.15,299.15,297.71,299.79,299.73,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.39,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17183100.0,300.96,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.73,303.15,299.13,297.69,299.79,299.73,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.33,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17183400.0,300.96,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.73,303.15,299.12,297.68,299.79,299.73,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.29,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17183700.0,300.96,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.73,303.15,299.13,297.69,299.79,299.73,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.24,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17184000.0,300.96,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.73,303.15,299.14,297.7,299.79,299.73,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.23,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17184300.0,300.96,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.73,303.15,299.15,297.71,299.79,299.73,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.08,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17184600.0,300.96,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.73,303.15,299.17,297.73,299.79,299.73,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17184900.0,300.96,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.72,303.15,299.19,297.75,299.79,299.73,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17185200.0,300.95,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.72,303.15,299.2,297.76,299.79,299.73,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17185500.0,300.95,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.72,303.15,299.2,297.76,299.79,299.73,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.15,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17185800.0,300.95,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.72,303.15,299.2,297.76,299.79,299.73,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.07,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17186100.0,300.95,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.72,303.15,299.18,297.74,299.79,299.73,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.01,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17186400.0,300.95,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.71,303.15,299.15,297.71,299.8,299.73,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17186700.0,300.95,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.71,303.15,299.1,297.66,299.8,299.73,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17187000.0,300.95,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.71,303.15,299.02,297.58,299.8,299.73,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.16,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
