time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17262000.0,302.63,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.64,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.91,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.36,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,303.95,298.36,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.01,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17262300.0,302.62,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.63,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.9,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.36,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,303.79,298.36,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.01,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17262600.0,302.61,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.63,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.89,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.35,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,303.63,298.37,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.01,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17262900.0,302.61,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.62,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.88,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.34,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,303.47,298.37,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.01,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17263200.0,302.6,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.61,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.87,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.34,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,303.31,298.37,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17263500.0,302.59,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.6,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.86,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.33,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,303.15,298.37,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17263800.0,302.59,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.6,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.85,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.32,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,303.0,298.37,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17264100.0,302.58,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.59,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.84,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.32,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,302.85,298.37,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17264400.0,302.57,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.59,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.83,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.31,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,302.7,298.37,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17264700.0,302.57,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.58,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.82,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.31,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,302.56,298.37,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17265000.0,302.56,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.57,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.82,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.3,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,302.42,298.37,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17265300.0,302.56,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.57,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.81,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.3,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,302.28,298.37,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17265600.0,302.55,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.56,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.8,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.29,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,302.15,298.38,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17265900.0,302.55,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.56,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.79,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.29,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,302.03,298.38,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17266200.0,302.54,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.55,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.79,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.29,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,301.92,298.37,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17266500.0,302.54,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.55,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.78,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.28,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,301.83,298.36,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17266800.0,302.53,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.54,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.77,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.28,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,301.75,298.35,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17267100.0,302.53,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.54,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.77,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.27,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,301.68,298.33,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17267400.0,302.52,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.53,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.76,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.27,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,301.61,298.31,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17267700.0,302.52,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.53,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.75,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,301.55,298.29,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17268000.0,302.51,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.52,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.75,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,301.48,298.27,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17268300.0,302.51,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.52,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.74,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,301.41,298.26,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17268600.0,302.5,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.51,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.73,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.25,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,301.34,298.24,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17268900.0,302.5,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.51,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.73,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.25,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,301.25,298.22,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17269200.0,302.49,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.5,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.72,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.24,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,301.15,298.21,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17269500.0,302.48,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.5,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.71,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.24,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,301.02,298.2,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17269800.0,302.48,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.49,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.71,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.23,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,300.85,298.2,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17270100.0,302.47,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.48,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.7,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.23,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,300.66,298.22,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17270400.0,302.47,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.48,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.69,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.22,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,300.44,298.23,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17270700.0,302.46,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.47,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.68,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.22,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,300.22,298.25,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17271000.0,302.46,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.47,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.68,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.21,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,299.99,298.27,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17271300.0,302.45,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.46,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.67,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.21,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,299.77,298.29,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17271600.0,302.45,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.46,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.66,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.2,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,299.57,298.31,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17271900.0,302.44,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.45,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.66,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.2,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,299.4,298.32,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17272200.0,302.43,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.44,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.65,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.19,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,299.27,298.34,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17272500.0,302.43,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.44,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.64,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.19,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,299.18,298.36,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17272800.0,302.42,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.43,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.64,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.18,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,299.15,298.37,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17273100.0,302.42,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.43,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.63,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.18,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,299.15,298.38,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17273400.0,302.41,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.42,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.62,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.18,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,299.15,298.35,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17273700.0,302.41,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.42,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.62,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.17,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,299.15,298.31,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17274000.0,302.4,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.41,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.61,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.17,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,299.15,298.25,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17274300.0,302.4,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.41,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.61,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.17,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,299.15,298.17,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17274600.0,302.4,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.41,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.6,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.16,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,299.15,298.09,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17274900.0,302.39,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.4,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.6,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.16,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,299.15,298.0,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17275200.0,302.39,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.4,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.59,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.16,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,299.15,297.92,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17275500.0,302.38,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.39,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.58,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.15,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,299.15,297.84,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17275800.0,302.38,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.39,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.58,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.15,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,299.15,297.78,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17276100.0,302.38,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.39,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.57,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.15,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,299.15,297.73,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17276400.0,302.37,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.38,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.57,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.14,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,299.15,297.71,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17276700.0,302.37,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.38,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.56,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.14,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,299.15,297.7,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17277000.0,302.36,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.37,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.56,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.14,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,299.15,297.69,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17277300.0,302.36,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.37,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.55,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,299.15,297.68,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17277600.0,302.36,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.37,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.55,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,299.15,297.67,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17277900.0,302.35,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.36,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.54,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,299.15,297.66,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17278200.0,302.35,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.36,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.54,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,299.15,297.65,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17278500.0,302.35,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.36,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.53,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.12,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,299.15,297.65,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17278800.0,302.34,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.35,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.53,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.12,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,299.15,297.65,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17279100.0,302.34,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.35,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.52,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.12,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,299.15,297.66,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17279400.0,302.33,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.35,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.52,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.12,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,299.15,297.67,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17279700.0,302.33,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.34,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.51,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.11,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,299.15,297.69,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17280000.0,302.33,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.34,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.51,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.11,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,299.15,297.71,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17280300.0,302.32,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.34,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.51,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.11,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,299.13,297.73,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17280600.0,302.32,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.33,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.5,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,299.08,297.73,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17280900.0,302.32,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.33,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.5,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,298.99,297.71,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17281200.0,302.31,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.32,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.49,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,298.89,297.68,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17281500.0,302.31,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.32,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.49,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,298.77,297.64,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17281800.0,302.31,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.32,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.48,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,298.65,297.6,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17282100.0,302.3,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.31,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.48,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,298.53,297.55,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17282400.0,302.3,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.31,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.47,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,298.41,297.5,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17282700.0,302.3,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.31,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.47,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,298.31,297.46,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17283000.0,302.29,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.3,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.46,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,298.22,297.42,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17283300.0,302.29,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.3,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.46,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,298.17,297.4,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17283600.0,302.28,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.3,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.45,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,298.15,297.39,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17283900.0,302.28,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.29,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.45,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,298.15,297.39,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17284200.0,302.28,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.29,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.45,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,298.15,297.39,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17284500.0,302.27,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.28,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.44,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,298.15,297.39,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17284800.0,302.27,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.28,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.44,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,298.15,297.39,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17285100.0,302.27,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.28,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.43,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,298.15,297.39,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17285400.0,302.26,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.27,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.43,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,298.15,297.39,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17285700.0,302.26,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.27,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.42,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,298.15,297.39,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17286000.0,302.25,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.42,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,298.15,297.39,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17286300.0,302.25,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.41,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,298.15,297.39,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17286600.0,302.24,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,302.41,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.63,303.15,298.15,297.39,299.81,299.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
