time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17361300.0,303.58,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.61,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.53,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.25,303.15,285.15,0.0,0.0,293.94,1.0,1.0,0.0,302.97,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,300.57,299.24,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17361600.0,303.57,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.53,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.25,303.15,285.15,0.0,0.0,293.94,1.0,1.0,0.0,302.97,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,300.48,299.18,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17361900.0,303.57,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.52,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.24,303.15,285.15,0.0,0.0,293.94,1.0,1.0,0.0,302.97,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,300.4,299.12,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17362200.0,303.56,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.52,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.24,303.15,285.15,0.0,0.0,293.94,1.0,1.0,0.0,302.97,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,300.32,299.06,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17362500.0,303.55,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.23,303.15,285.15,0.0,0.0,293.94,1.0,1.0,0.0,302.97,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,300.23,299.01,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17362800.0,303.55,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.58,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.23,303.15,285.15,0.0,0.0,293.94,1.0,1.0,0.0,302.97,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,300.15,298.95,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17363100.0,303.54,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.58,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.23,303.15,285.15,0.0,0.0,293.94,1.0,1.0,0.0,302.97,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,300.06,298.9,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17363400.0,303.54,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.57,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,293.94,1.0,1.0,0.0,302.96,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,299.97,298.85,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17363700.0,303.53,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.57,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,293.94,1.0,1.0,0.0,302.96,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,299.88,298.8,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17364000.0,303.53,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.21,303.15,285.15,0.0,0.0,293.94,1.0,1.0,0.0,302.96,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,299.78,298.75,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17364300.0,303.52,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.55,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.21,303.15,285.15,0.0,0.0,293.94,1.0,1.0,0.0,302.96,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,299.68,298.7,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17364600.0,303.52,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.55,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.21,303.15,285.15,0.0,0.0,293.94,1.0,1.0,0.0,302.96,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,299.59,298.65,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17364900.0,303.51,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.54,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.2,303.15,285.15,0.0,0.0,293.94,1.0,1.0,0.0,302.96,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,299.5,298.6,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17365200.0,303.51,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.54,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.2,303.15,285.15,0.0,0.0,293.94,1.0,1.0,0.0,302.96,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,299.41,298.55,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17365500.0,303.5,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.53,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.19,303.15,285.15,0.0,0.0,293.94,1.0,1.0,0.0,302.96,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,299.33,298.5,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17365800.0,303.5,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.53,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.19,303.15,285.15,0.0,0.0,293.94,1.0,1.0,0.0,302.95,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,299.26,298.46,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17366100.0,303.49,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.52,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.45,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.19,303.15,285.15,0.0,0.0,293.94,1.0,1.0,0.0,302.95,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,299.2,298.42,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17366400.0,303.49,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.52,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.45,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,293.94,1.0,1.0,0.0,302.95,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,299.15,298.37,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17366700.0,303.49,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.44,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,293.94,1.0,1.0,0.0,302.95,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,299.11,298.34,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17367000.0,303.48,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.44,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.17,303.15,285.15,0.0,0.0,293.94,1.0,1.0,0.0,302.95,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,299.09,298.32,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17367300.0,303.48,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.44,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.17,303.15,285.15,0.0,0.0,293.94,1.0,1.0,0.0,302.95,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,299.08,298.31,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17367600.0,303.47,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.17,303.15,285.15,0.0,0.0,293.94,1.0,1.0,0.0,302.95,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,299.08,298.3,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17367900.0,303.47,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.16,303.15,285.15,0.0,0.0,293.94,1.0,1.0,0.0,302.95,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,299.08,298.3,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17368200.0,303.46,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.42,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.16,303.15,285.15,0.0,0.0,293.94,1.0,1.0,0.0,302.94,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,299.09,298.31,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17368500.0,303.46,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.42,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.16,303.15,285.15,0.0,0.0,293.94,1.0,1.0,0.0,302.94,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,299.1,298.32,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17368800.0,303.46,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.42,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.16,303.15,285.15,0.0,0.0,293.94,1.0,1.0,0.0,302.94,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,299.11,298.34,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17369100.0,303.45,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.41,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.15,303.15,285.15,0.0,0.0,293.94,1.0,1.0,0.0,302.94,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,299.13,298.35,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17369400.0,303.45,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.41,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.15,303.15,285.15,0.0,0.0,293.94,1.0,1.0,0.0,302.94,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,299.14,298.36,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17369700.0,303.44,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.15,303.15,285.15,0.0,0.0,293.94,1.0,1.0,0.0,302.94,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,299.15,298.37,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17370000.0,303.44,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,293.94,1.0,1.0,0.0,302.94,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,299.15,298.37,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17370300.0,303.44,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,293.94,1.0,1.0,0.0,302.94,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,299.15,298.37,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17370600.0,303.43,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,293.94,1.0,0.99,0.0,302.94,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,299.15,298.37,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17370900.0,303.43,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,293.94,1.0,0.99,0.0,302.94,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,299.15,298.37,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17371200.0,303.43,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,293.94,1.0,0.99,0.0,302.94,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,299.15,298.37,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17371500.0,303.43,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,293.94,1.0,0.99,0.0,302.94,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,299.15,298.37,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17371800.0,303.42,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.45,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,293.94,1.0,0.99,0.0,302.94,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,299.15,298.37,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17372100.0,303.42,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.45,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,293.94,1.0,0.98,0.0,302.94,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,299.15,298.37,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17372400.0,303.42,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.45,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,293.94,1.0,0.98,0.0,302.94,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,299.15,298.37,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17372700.0,303.42,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.45,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,293.94,1.0,0.98,0.0,302.94,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,299.15,298.37,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17373000.0,303.42,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.45,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,293.94,1.0,0.98,0.0,302.94,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,299.15,298.37,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17373300.0,303.42,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.45,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,293.94,1.0,0.98,0.0,302.94,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,299.15,298.37,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17373600.0,303.42,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.45,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.15,303.15,285.15,0.0,0.0,293.94,1.0,0.98,0.0,302.94,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,299.15,298.37,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17373900.0,303.42,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.45,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.15,303.15,285.15,0.0,0.0,293.94,1.0,0.98,0.0,302.94,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,299.13,298.36,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17374200.0,303.42,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.45,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.15,303.15,285.15,0.0,0.0,293.94,1.0,0.98,0.0,302.94,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,299.09,298.31,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17374500.0,303.41,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.45,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.15,303.15,285.15,0.0,0.0,293.94,1.0,0.98,0.0,302.94,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,299.02,298.24,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17374800.0,303.41,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.45,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.15,303.15,285.15,0.0,0.0,293.94,1.0,0.98,0.0,302.94,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,298.93,298.16,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17375100.0,303.41,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.44,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,293.94,1.0,0.97,0.0,302.94,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,298.82,298.05,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17375400.0,303.41,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.44,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,293.94,1.0,0.97,0.0,302.94,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,298.71,297.94,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17375700.0,303.4,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.44,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,293.94,1.0,0.97,0.0,302.94,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,298.6,297.83,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17376000.0,303.4,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,293.94,1.0,0.97,0.0,302.94,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,298.48,297.72,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17376300.0,303.4,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.13,303.15,285.15,0.0,0.0,293.94,1.0,0.97,0.0,302.94,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,298.38,297.61,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17376600.0,303.39,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.42,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.13,303.15,285.15,0.0,0.0,293.94,1.0,0.96,0.0,302.94,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,298.28,297.52,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17376900.0,303.39,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.42,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.13,303.15,285.15,0.0,0.0,293.94,1.0,0.96,0.0,302.94,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,298.2,297.44,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17377200.0,303.39,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.42,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.12,303.15,285.15,0.0,0.0,293.94,1.0,0.95,0.0,302.94,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,298.15,297.39,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17377500.0,303.38,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.41,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.12,303.15,285.15,0.0,0.0,293.94,1.0,0.95,0.0,302.94,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,298.12,297.36,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17377800.0,303.38,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.41,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.12,303.15,285.15,0.0,0.0,293.94,1.0,0.94,0.0,302.94,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,298.1,297.34,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17378100.0,303.37,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.41,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.12,303.15,285.15,0.0,0.0,293.94,1.0,0.94,0.0,302.94,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,298.1,297.34,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17378400.0,303.37,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.11,303.15,285.15,0.0,0.0,293.94,1.0,0.93,0.0,302.94,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,298.1,297.34,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17378700.0,303.37,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.11,303.15,285.15,0.0,0.0,293.94,1.0,0.92,0.0,302.94,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,298.11,297.35,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17379000.0,303.36,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.11,303.15,285.15,0.0,0.0,293.94,1.0,0.92,0.0,302.94,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,298.13,297.37,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17379300.0,303.36,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.11,303.15,285.15,0.0,0.0,293.94,1.0,0.91,0.0,302.93,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,298.15,297.39,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17379600.0,303.36,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.1,303.15,285.15,0.0,0.0,293.94,1.0,0.9,0.0,302.93,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,298.16,297.4,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17379900.0,303.36,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.1,303.15,285.15,0.0,0.0,293.94,1.0,0.89,0.0,302.93,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,298.17,297.41,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17380200.0,303.35,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.1,303.15,285.15,0.0,0.0,293.94,1.0,0.88,0.0,302.93,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,298.18,297.42,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17380500.0,303.35,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.1,303.15,285.15,0.0,0.0,293.94,1.0,0.87,0.0,302.93,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,298.17,297.41,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17380800.0,303.35,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.1,303.15,285.15,0.0,0.0,293.94,1.0,0.86,0.0,302.93,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,298.15,297.39,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17381100.0,303.34,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.09,303.15,285.15,0.0,0.0,293.94,1.0,0.85,0.0,302.93,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,298.11,297.36,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17381400.0,303.34,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.09,303.15,285.15,0.0,0.0,293.94,1.0,0.84,0.0,302.93,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,298.04,297.32,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17381700.0,303.34,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.09,303.15,285.15,0.0,0.0,293.94,1.0,0.83,0.0,302.93,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,297.95,297.28,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17382000.0,303.33,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.3,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.09,303.15,285.15,0.0,0.0,293.94,1.0,0.82,0.0,302.93,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,297.84,297.24,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17382300.0,303.33,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.3,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.08,303.15,285.15,0.0,0.0,293.94,1.0,0.81,0.0,302.93,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,297.73,297.2,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17382600.0,303.33,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.3,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.08,303.15,285.15,0.0,0.0,293.94,1.0,0.8,0.0,302.93,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,297.61,297.17,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17382900.0,303.32,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.08,303.15,285.15,0.0,0.0,293.94,1.0,0.78,0.0,302.93,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,297.49,297.14,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17383200.0,303.32,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.07,303.15,285.15,0.0,0.0,293.94,1.0,0.77,0.0,302.93,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,297.38,297.11,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17383500.0,303.32,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.07,303.15,285.15,0.0,0.0,293.94,1.0,0.76,0.0,302.92,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,297.29,297.1,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17383800.0,303.31,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.07,303.15,285.15,0.0,0.0,293.94,1.0,0.74,0.0,302.92,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,297.22,297.1,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17384100.0,303.31,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.06,303.15,285.15,0.0,0.0,293.94,1.0,0.73,0.0,302.92,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,297.17,297.12,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17384400.0,303.31,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.06,303.15,285.15,0.0,0.0,293.94,1.0,0.71,0.0,302.92,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,297.15,297.15,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17384700.0,303.3,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.06,303.15,285.15,0.0,0.0,293.94,1.0,0.69,0.0,302.92,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,297.16,297.16,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17385000.0,303.3,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.06,303.15,285.15,0.0,0.0,293.94,1.0,0.68,0.0,302.92,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,297.18,297.18,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17385300.0,303.3,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.06,303.15,285.15,0.0,0.0,293.94,1.0,0.66,0.0,302.92,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,297.21,297.21,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17385600.0,303.3,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.06,303.15,285.15,0.0,0.0,293.94,1.0,0.64,0.0,302.92,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,297.26,297.26,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17385900.0,303.3,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.06,303.15,285.15,0.0,0.0,293.94,1.0,0.63,0.0,302.92,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,297.32,297.32,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
