time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17386200.0,303.3,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.06,303.15,285.15,0.0,0.0,293.94,1.0,0.61,0.0,302.92,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,297.4,297.4,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17386500.0,303.3,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.06,303.15,285.15,0.0,0.0,293.94,1.0,0.6,0.0,302.92,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,297.49,297.49,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17386800.0,303.3,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.06,303.15,285.15,0.0,0.0,293.94,1.0,0.58,0.0,302.92,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,297.59,297.59,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17387100.0,303.3,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.06,303.15,285.15,0.0,0.0,293.94,1.0,0.57,0.0,302.92,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,297.71,297.71,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17387400.0,303.31,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.07,303.15,285.15,0.0,0.0,293.94,1.0,0.55,0.0,302.93,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,297.84,297.84,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17387700.0,303.31,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.08,303.15,285.15,0.0,0.0,293.94,1.0,0.54,0.0,302.93,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,297.99,297.99,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388000.0,303.32,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.08,303.15,285.15,0.0,0.0,293.94,1.0,0.53,0.0,302.93,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,298.15,298.15,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388300.0,303.34,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.09,303.15,285.15,0.0,0.0,293.94,1.0,0.52,0.0,302.94,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,298.32,298.22,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388600.0,303.35,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.1,303.15,285.15,0.0,0.0,293.94,1.0,0.51,0.0,302.94,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,298.48,298.25,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388900.0,303.37,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.11,303.15,285.15,0.0,0.0,293.94,1.0,0.5,0.0,302.95,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,298.65,298.26,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17389200.0,303.38,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.3,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.12,303.15,285.15,0.0,0.0,293.94,1.0,0.5,0.0,302.95,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,298.82,298.24,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17389500.0,303.39,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.3,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.13,303.15,285.15,0.0,0.0,293.94,1.0,0.49,0.0,302.96,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,298.98,298.21,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17389800.0,303.4,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,293.94,1.0,0.49,0.0,302.96,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,299.15,298.17,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17390100.0,303.41,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.15,303.15,285.15,0.0,0.0,293.94,1.0,0.49,0.0,302.97,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,299.32,298.12,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17390400.0,303.42,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.15,303.15,285.15,0.0,0.0,293.94,1.0,0.49,0.0,302.97,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.59,303.15,299.48,298.07,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17390700.0,303.43,303.15,285.15,0.0,0.0,293.92,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,293.94,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,293.96,1.0,1.0,0.0,303.16,303.15,285.15,0.0,0.0,293.93,1.0,0.49,0.0,302.98,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,294.57,303.15,299.65,298.03,299.8,299.74,291.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391000.0,303.45,303.15,285.15,0.0,0.0,293.92,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,293.94,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,293.96,1.0,1.0,0.0,303.17,303.15,285.15,0.0,0.0,293.93,1.0,0.5,0.0,302.98,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,294.57,303.15,299.82,297.99,299.8,299.74,291.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391300.0,303.46,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,293.96,1.0,1.0,0.0,303.17,303.15,285.15,0.0,0.0,293.94,1.0,0.5,0.0,302.98,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.59,303.15,299.98,297.97,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,1.29,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391600.0,303.46,303.15,285.15,0.0,0.0,293.93,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,293.95,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,293.97,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,293.94,1.0,0.51,0.0,302.99,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.6,303.15,300.15,297.98,299.8,299.73,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.0,0.0,0.0,0.0,281.9,289.54,302.11,305.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391900.0,302.75,297.15,293.15,0.0,0.0,295.62,1.0,1.0,0.26,302.84,297.15,293.15,0.0,0.0,295.62,1.0,1.0,0.27,302.73,297.15,293.15,0.0,0.0,295.62,1.0,1.0,0.2,302.62,297.15,293.15,0.0,0.0,295.62,1.0,1.0,0.27,302.36,297.15,293.15,0.0,0.0,295.62,1.0,1.0,1.3,295.62,291.15,300.32,298.0,300.32,302.75,295.61,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.83,0.83,0.0,71.32,410.0,60335.16,0.0,14288.4,1.0,284.36,293.29,302.54,305.92,293.15,293.15,283.15,6186.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.62,1.97,0.11,5.29,4.13,1.16,0.0,0.0,0.0,10549.3,0.0,172.09,2275.34,0.0,1323.32,0.45,1.0,0.0,3.0,1.0,0.0
17392200.0,302.31,297.15,293.15,0.0,0.0,294.83,1.0,1.0,0.26,302.44,297.15,293.15,0.0,0.0,294.83,1.0,1.0,0.27,302.31,297.15,293.15,0.0,0.0,294.83,1.0,1.0,0.2,302.21,297.15,293.15,0.0,0.0,294.83,1.0,1.0,0.27,301.86,297.15,293.15,0.0,0.0,294.83,1.0,1.0,1.3,294.83,291.15,300.48,298.02,300.48,302.33,294.82,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.95,0.95,0.0,71.32,410.0,78642.99,0.0,14288.39,1.0,284.74,292.68,301.18,305.24,293.15,293.15,283.15,9633.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.38,2.86,0.2,5.29,4.13,1.16,0.0,0.0,0.0,13046.46,0.0,507.17,2275.33,0.0,2286.53,0.65,1.0,0.0,3.0,1.0,0.0
17392500.0,302.09,297.15,293.15,0.0,0.0,294.18,1.0,1.0,0.26,302.24,297.15,293.15,0.0,0.0,294.18,1.0,1.0,0.27,302.09,297.15,293.15,0.0,0.0,294.18,1.0,1.0,0.2,302.0,297.15,293.15,0.0,0.0,294.18,1.0,1.0,0.27,301.62,297.15,293.15,0.0,0.0,294.18,1.0,1.0,1.3,294.17,291.15,300.65,298.03,300.65,302.11,294.17,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.33,410.0,93159.46,0.0,14288.36,1.0,284.67,292.1,301.12,305.94,293.15,293.15,283.15,14121.18,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.0,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,15183.58,0.0,1003.17,2275.33,0.0,2761.36,0.82,1.0,0.0,3.0,1.0,0.0
17392800.0,301.96,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.26,302.12,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.27,301.97,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.2,301.88,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.27,301.49,297.15,293.15,0.0,0.0,293.75,1.0,1.0,1.3,293.75,291.15,300.82,298.05,300.82,301.99,293.75,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.34,410.0,102396.55,0.0,14288.34,1.0,284.61,291.73,301.09,306.43,293.15,293.15,283.15,18590.59,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.45,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,16711.19,0.0,1515.19,2275.33,0.0,3022.01,0.94,1.0,0.0,3.0,1.0,0.0
17393100.0,301.88,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.26,302.05,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.27,301.9,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.2,301.81,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.27,301.41,297.15,293.15,0.0,0.0,293.55,1.0,1.0,1.3,293.55,291.15,300.98,298.06,300.98,301.92,293.56,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.34,410.0,106897.7,0.0,14288.33,1.0,284.59,291.54,301.08,306.7,293.15,293.15,283.15,21122.89,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17486.66,0.0,1835.04,2275.33,0.0,3155.32,1.0,1.0,0.0,3.0,1.0,0.0
17393400.0,301.84,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.26,302.01,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.27,301.86,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.2,301.78,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.27,301.37,297.15,293.15,0.0,0.0,293.58,1.0,1.0,1.3,293.58,291.15,301.15,298.08,301.15,301.88,293.58,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.34,410.0,107046.32,0.0,14288.33,1.0,284.59,291.55,301.08,306.71,293.15,293.15,283.15,21122.89,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17507.14,0.0,1835.04,2275.33,0.0,3166.18,1.0,1.0,0.0,3.0,1.0,0.0
17393700.0,301.82,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.26,301.99,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.27,301.84,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.2,301.76,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.27,301.35,297.15,293.15,0.0,0.0,293.62,1.0,1.0,1.3,293.62,291.15,301.32,298.1,301.32,301.86,293.62,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.34,410.0,107236.76,0.0,14288.35,1.0,284.59,291.57,301.1,306.74,293.15,293.15,283.15,21122.89,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17547.89,0.0,1835.04,2275.33,0.0,3161.34,1.0,1.0,0.0,3.0,1.0,0.0
17394000.0,301.81,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.26,301.98,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.27,301.83,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.2,301.75,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.27,301.34,297.15,293.15,0.0,0.0,293.66,1.0,1.0,1.3,293.66,291.15,301.48,298.13,301.48,301.85,293.66,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.33,410.0,107487.2,0.0,14288.37,1.0,284.59,291.59,301.13,306.78,293.15,293.15,283.15,21122.89,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17602.32,0.0,1835.04,2275.33,0.0,3154.22,1.0,1.0,0.0,3.0,1.0,0.0
17394300.0,301.79,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.26,301.97,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.27,301.82,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.2,301.74,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.27,301.32,297.15,293.15,0.0,0.0,293.59,1.0,1.0,1.3,293.59,291.15,301.65,298.18,301.65,301.84,293.59,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.32,410.0,110229.64,0.0,14288.4,1.0,284.28,291.47,301.19,307.05,293.15,293.15,282.75,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18393.21,0.0,1835.04,2275.33,0.0,3183.56,1.0,1.0,0.0,3.0,1.0,0.0
17394600.0,301.76,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.26,301.94,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.27,301.79,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.2,301.72,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.27,301.3,297.15,293.15,0.0,0.0,293.41,1.0,1.0,1.3,293.41,291.15,301.82,298.23,301.82,301.81,293.41,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.31,410.0,115220.69,0.0,14288.43,1.0,283.7,291.2,301.24,307.34,293.15,293.15,282.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19419.79,0.0,1835.04,2275.33,0.0,3255.22,1.0,1.0,0.0,3.0,1.0,0.0
17394900.0,301.66,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.26,301.85,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.27,301.69,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.2,301.63,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.27,301.19,297.15,293.15,0.0,0.0,292.32,1.0,1.0,1.28,292.32,291.15,301.98,298.29,301.84,301.71,292.32,1.0,1.0,0.1,0.1,0.9,0.1,6.05,1.43,4.62,-1.4,1.0,1.0,0.0,-13.93,410.0,111780.38,0.0,14129.22,1.0,282.82,290.11,301.27,307.27,293.15,293.15,281.25,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19671.17,0.0,1835.04,2275.33,0.0,3220.15,1.0,1.0,0.0,3.0,1.0,0.0
17395200.0,301.62,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.26,301.82,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.27,301.66,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.2,301.6,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.27,301.16,297.15,293.15,0.0,0.0,292.13,1.0,1.0,1.28,292.13,291.15,302.15,298.38,301.92,301.68,292.13,1.0,1.0,0.11,0.11,0.89,0.11,6.08,1.54,4.53,-1.51,1.0,1.0,0.0,7.51,410.0,116733.16,0.0,14167.27,1.0,282.24,289.84,301.38,307.62,293.15,293.15,280.65,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20966.73,0.0,1835.04,2275.33,0.0,3242.52,1.0,1.0,0.0,3.0,1.0,0.0
17395500.0,301.58,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.26,301.79,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.27,301.62,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.2,301.56,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.27,301.12,297.15,293.15,0.0,0.0,292.06,1.0,1.0,1.29,292.06,291.15,302.32,298.47,302.0,301.64,292.06,1.0,1.0,0.11,0.11,0.89,0.11,6.1,1.64,4.46,-1.59,1.0,1.0,0.0,16.04,410.0,119188.73,0.0,14197.03,1.0,281.97,289.73,301.46,307.84,293.15,293.15,279.75,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22258.14,0.0,1835.04,2275.33,0.0,3255.46,1.0,1.0,0.0,3.0,1.0,0.0
17395800.0,301.57,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.26,301.77,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.27,301.61,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.2,301.55,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.27,301.11,297.15,293.15,0.0,0.0,292.13,1.0,1.0,1.29,292.13,291.15,302.48,298.56,302.1,301.63,292.13,1.0,1.0,0.12,0.12,0.88,0.12,6.11,1.71,4.4,-1.67,1.0,1.0,0.0,19.19,410.0,119280.19,0.0,14219.98,1.0,282.03,289.78,301.55,307.94,293.15,293.15,279.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22303.52,0.0,1835.04,2275.33,0.0,3226.16,1.0,1.0,0.0,3.0,1.0,0.0
17396100.0,301.57,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.26,301.77,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.27,301.61,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.2,301.55,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.27,301.11,297.15,293.15,0.0,0.0,292.21,1.0,1.0,1.29,292.21,291.15,302.65,298.65,302.21,301.63,292.21,1.0,1.0,0.12,0.12,0.88,0.12,6.13,1.77,4.36,-1.72,1.0,1.0,0.0,21.86,410.0,119374.11,0.0,14236.06,1.0,282.08,289.85,301.65,308.04,293.15,293.15,278.25,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22353.08,0.0,1835.04,2275.33,0.0,3195.46,1.0,1.0,0.0,3.0,1.0,0.0
17396400.0,301.58,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.26,301.78,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.27,301.61,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.2,301.56,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.27,301.11,297.15,293.15,0.0,0.0,292.28,1.0,1.0,1.29,292.28,291.15,302.82,298.75,302.32,301.64,292.28,1.0,1.0,0.12,0.12,0.88,0.12,6.13,1.81,4.32,-1.75,1.0,1.0,0.0,24.55,410.0,119471.32,0.0,14247.26,1.0,282.14,289.91,301.74,308.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22404.05,0.0,1835.04,2275.33,0.0,3164.46,1.0,1.0,0.0,3.0,1.0,0.0
17396700.0,301.59,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.26,301.79,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.27,301.61,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.2,301.57,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.27,301.12,297.15,293.15,0.0,0.0,292.36,1.0,1.0,1.3,292.36,291.15,302.98,298.84,302.44,301.64,292.36,1.0,1.0,0.13,0.13,0.87,0.13,6.14,1.84,4.3,-1.78,1.0,1.0,0.0,27.21,410.0,119581.47,0.0,14255.1,1.0,282.2,289.98,301.84,308.24,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22456.9,0.0,1835.04,2275.33,0.0,3133.2,1.0,1.0,0.0,3.0,1.0,0.0
17397000.0,301.61,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.26,301.8,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.27,301.62,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.2,301.58,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.27,301.13,297.15,293.15,0.0,0.0,292.44,1.0,1.0,1.3,292.44,291.15,303.15,298.94,302.55,301.66,292.44,1.0,1.0,0.13,0.13,0.87,0.13,6.14,1.87,4.28,-1.8,1.0,1.0,0.0,29.85,410.0,119698.09,0.0,14260.6,1.0,282.26,290.05,301.94,308.35,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22511.28,0.0,1835.04,2275.33,0.0,3101.66,1.0,1.0,0.0,3.0,1.0,0.0
17397300.0,301.62,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.26,301.81,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.27,301.63,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.2,301.59,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.27,301.14,297.15,293.15,0.0,0.0,292.52,1.0,1.0,1.3,292.52,291.15,303.32,299.04,302.66,301.67,292.52,1.0,1.0,0.13,0.13,0.87,0.13,6.15,1.88,4.26,-1.81,1.0,1.0,0.0,32.17,410.0,119828.3,0.0,14264.72,1.0,282.32,290.12,302.03,308.45,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22567.71,0.0,1835.04,2275.33,0.0,3069.88,1.0,1.0,0.0,3.0,1.0,0.0
17397600.0,301.64,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.26,301.82,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.27,301.65,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.2,301.61,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.27,301.16,297.15,293.15,0.0,0.0,292.6,1.0,1.0,1.3,292.6,291.15,303.48,299.14,302.77,301.68,292.6,1.0,1.0,0.13,0.13,0.87,0.13,6.15,1.9,4.25,-1.82,1.0,1.0,0.0,34.17,410.0,119973.32,0.0,14267.9,1.0,282.39,290.19,302.14,308.56,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22626.49,0.0,1835.04,2275.33,0.0,3037.88,1.0,1.0,0.0,3.0,1.0,0.0
17397900.0,301.66,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.26,301.84,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.27,301.66,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.2,301.63,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.27,301.17,297.15,293.15,0.0,0.0,292.69,1.0,1.0,1.3,292.69,291.15,303.65,299.24,302.89,301.7,292.69,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.91,4.24,-1.83,1.0,1.0,0.0,35.88,410.0,120133.59,0.0,14270.43,1.0,282.46,290.27,302.24,308.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22687.71,0.0,1835.04,2275.33,0.0,3005.68,1.0,1.0,0.0,3.0,1.0,0.0
17398200.0,301.68,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.26,301.86,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.27,301.68,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.2,301.65,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.27,301.19,297.15,293.15,0.0,0.0,292.78,1.0,1.0,1.3,292.78,291.15,303.82,299.35,303.0,301.72,292.78,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.92,4.23,-1.84,1.0,1.0,0.0,37.36,410.0,120308.74,0.0,14272.48,1.0,282.53,290.35,302.34,308.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22751.42,0.0,1835.04,2275.33,0.0,2973.27,1.0,1.0,0.0,3.0,1.0,0.0
17398500.0,301.71,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.26,301.89,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.27,301.71,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.2,301.67,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.27,301.21,297.15,293.15,0.0,0.0,292.88,1.0,1.0,1.3,292.88,291.15,303.98,299.45,303.12,301.75,292.88,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.93,4.22,-1.84,1.0,1.0,0.0,38.63,410.0,120498.34,0.0,14274.17,1.0,282.6,290.43,302.45,308.9,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22817.63,0.0,1835.04,2275.33,0.0,2940.64,1.0,1.0,0.0,3.0,1.0,0.0
17398800.0,301.74,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.26,301.91,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.27,301.73,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.2,301.7,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.27,301.23,297.15,293.15,0.0,0.0,292.97,1.0,1.0,1.3,292.97,291.15,304.15,299.56,303.24,301.77,292.97,1.0,1.0,0.14,0.14,0.86,0.14,6.16,1.94,4.22,-1.85,1.0,1.0,0.0,39.73,410.0,120701.68,0.0,14275.58,1.0,282.67,290.52,302.55,309.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22886.31,0.0,1835.04,2275.33,0.0,2907.78,1.0,1.0,0.0,3.0,1.0,0.0
17399100.0,301.76,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.26,301.93,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.27,301.75,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.2,301.72,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.27,301.25,297.15,293.15,0.0,0.0,293.06,1.0,1.0,1.3,293.06,291.15,304.31,299.66,303.35,301.8,293.06,1.0,1.0,0.14,0.14,0.86,0.14,6.16,1.94,4.21,-1.85,1.0,1.0,0.0,40.7,410.0,120977.61,0.0,14276.77,1.0,282.73,290.6,302.6,309.1,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22946.07,0.0,1835.04,2275.33,0.0,2947.94,1.0,1.0,0.0,3.0,1.0,0.0
17399400.0,301.78,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.26,301.95,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.27,301.77,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.2,301.74,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.27,301.26,297.15,293.15,0.0,0.0,293.13,1.0,1.0,1.3,293.13,291.15,304.44,299.75,303.44,301.82,293.14,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.95,4.21,-1.85,1.0,1.0,0.0,41.54,410.0,121334.11,0.0,14277.79,1.0,282.77,290.66,302.6,309.12,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22986.24,0.0,1835.04,2275.33,0.0,3016.82,1.0,1.0,0.0,3.0,1.0,0.0
17399700.0,301.81,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.26,301.97,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.27,301.78,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.2,301.76,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.27,301.27,297.15,293.15,0.0,0.0,293.2,1.0,1.0,1.3,293.2,291.15,304.56,299.82,303.53,301.83,293.2,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.95,4.2,-1.85,1.0,1.0,0.0,42.28,410.0,121654.23,0.0,14278.67,1.0,282.8,290.71,302.6,309.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23019.9,0.0,1835.04,2275.33,0.0,3077.16,1.0,1.0,0.0,3.0,1.0,0.0
17400000.0,301.83,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.26,301.99,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.27,301.8,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.2,301.77,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.27,301.28,297.15,293.15,0.0,0.0,293.25,1.0,1.0,1.3,293.25,291.15,304.67,299.87,303.6,301.85,293.25,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.96,4.2,-1.86,1.0,1.0,0.0,42.93,410.0,121926.8,0.0,14279.43,1.0,282.83,290.76,302.6,309.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23048.35,0.0,1835.04,2275.33,0.0,3127.25,1.0,1.0,0.0,3.0,1.0,0.0
17400300.0,301.84,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.26,302.01,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.27,301.81,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.2,301.79,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.27,301.29,297.15,293.15,0.0,0.0,293.29,1.0,1.0,1.3,293.3,291.15,304.76,299.92,303.66,301.87,293.3,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.96,4.2,-1.86,1.0,1.0,0.0,43.51,410.0,122155.09,0.0,14280.1,1.0,282.85,290.8,302.6,309.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23072.16,0.0,1835.04,2275.33,0.0,3167.74,1.0,1.0,0.0,3.0,1.0,0.0
17400600.0,301.86,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.26,302.03,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.27,301.83,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.2,301.81,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.27,301.3,297.15,293.15,0.0,0.0,293.33,1.0,1.0,1.3,293.33,291.15,304.84,299.95,303.72,301.89,293.33,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,1.0,1.0,0.0,44.02,410.0,122338.66,0.0,14280.69,1.0,282.87,290.83,302.6,309.17,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23091.36,0.0,1835.04,2275.33,0.0,3198.49,1.0,1.0,0.0,3.0,1.0,0.0
17400900.0,301.88,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.26,302.04,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.27,301.84,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.2,301.82,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.27,301.31,297.15,293.15,0.0,0.0,293.36,1.0,1.0,1.3,293.36,291.15,304.91,299.97,303.77,301.9,293.36,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,1.0,1.0,0.0,44.49,410.0,122481.84,0.0,14281.21,1.0,282.88,290.85,302.59,309.17,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23106.37,0.0,1835.04,2275.33,0.0,3220.42,1.0,1.0,0.0,3.0,1.0,0.0
17401200.0,301.89,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.26,302.06,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.27,301.85,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.2,301.83,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.27,301.31,297.15,293.15,0.0,0.0,293.38,1.0,1.0,1.3,293.38,291.15,304.96,299.98,303.82,301.91,293.38,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,1.0,1.0,0.0,44.9,410.0,122585.34,0.0,14281.68,1.0,282.89,290.87,302.59,309.18,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23117.3,0.0,1835.04,2275.33,0.0,3233.75,1.0,1.0,0.0,3.0,1.0,0.0
17401500.0,301.91,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.26,302.07,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.27,301.86,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.2,301.85,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.27,301.32,297.15,293.15,0.0,0.0,293.4,1.0,1.0,1.3,293.4,291.15,305.02,299.99,303.85,301.93,293.4,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,1.0,1.0,0.0,45.27,410.0,122653.38,0.0,14282.1,1.0,282.9,290.88,302.59,309.18,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23124.6,0.0,1835.04,2275.33,0.0,3239.49,1.0,1.0,0.0,3.0,1.0,0.0
17401800.0,301.92,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.26,302.09,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.27,301.87,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.2,301.86,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.27,301.33,297.15,293.15,0.0,0.0,293.41,1.0,1.0,1.3,293.41,291.15,305.06,299.98,303.89,301.94,293.41,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,45.61,410.0,122687.09,0.0,14282.47,1.0,282.9,290.89,302.59,309.18,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23128.33,0.0,1835.04,2275.33,0.0,3237.93,1.0,1.0,0.0,3.0,1.0,0.0
17402100.0,301.93,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.26,302.1,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.27,301.88,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.2,301.87,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.27,301.33,297.15,293.15,0.0,0.0,293.41,1.0,1.0,1.3,293.41,291.15,305.11,299.97,303.92,301.95,293.41,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,45.92,410.0,122690.0,0.0,14282.81,1.0,282.9,290.89,302.59,309.18,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23128.92,0.0,1835.04,2275.33,0.0,3230.1,1.0,1.0,0.0,3.0,1.0,0.0
17402400.0,301.94,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.26,302.11,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.27,301.88,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.2,301.88,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.27,301.33,297.15,293.15,0.0,0.0,293.41,1.0,1.0,1.3,293.41,291.15,305.15,299.95,303.95,301.96,293.41,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,46.2,410.0,122664.87,0.0,14283.12,1.0,282.9,290.88,302.59,309.18,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23126.61,0.0,1835.04,2275.33,0.0,3216.65,1.0,1.0,0.0,3.0,1.0,0.0
17402700.0,301.95,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.26,302.12,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.27,301.89,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.2,301.89,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.27,301.33,297.15,293.15,0.0,0.0,293.4,1.0,1.0,1.3,293.4,291.15,305.18,299.92,303.98,301.97,293.4,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,46.45,410.0,122580.06,0.0,14283.4,1.0,282.89,290.87,302.58,309.17,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23119.07,0.0,1835.04,2275.33,0.0,3193.18,1.0,1.0,0.0,3.0,1.0,0.0
17403000.0,301.96,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.26,302.13,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.27,301.9,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.2,301.89,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.27,301.34,297.15,293.15,0.0,0.0,293.38,1.0,1.0,1.3,293.38,291.15,305.18,299.87,303.98,301.98,293.38,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.98,4.18,-1.87,1.0,1.0,0.0,46.68,410.0,122417.05,0.0,14283.66,1.0,282.88,290.84,302.58,309.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23103.08,0.0,1835.04,2275.33,0.0,3152.99,1.0,1.0,0.0,3.0,1.0,0.0
17403300.0,301.96,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.26,302.14,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.27,301.9,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.2,301.9,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.27,301.33,297.15,293.15,0.0,0.0,293.34,1.0,1.0,1.3,293.34,291.15,305.17,299.8,303.98,301.98,293.34,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.18,-1.87,1.0,1.0,0.0,46.89,410.0,122191.66,0.0,14283.91,1.0,282.86,290.81,302.58,309.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23080.52,0.0,1835.04,2275.33,0.0,3099.61,1.0,1.0,0.0,3.0,1.0,0.0
17403600.0,301.96,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.26,302.15,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.27,301.9,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.2,301.9,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.27,301.33,297.15,293.15,0.0,0.0,293.3,1.0,1.0,1.3,293.3,291.15,305.15,299.72,303.97,301.98,293.3,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,47.07,410.0,121917.95,0.0,14284.14,1.0,282.83,290.76,302.58,309.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23052.93,0.0,1835.04,2275.33,0.0,3037.03,1.0,1.0,0.0,3.0,1.0,0.0
17403900.0,301.96,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.26,302.15,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.27,301.9,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.2,301.9,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.27,301.33,297.15,293.15,0.0,0.0,293.24,1.0,1.0,1.3,293.24,291.15,305.12,299.63,303.95,301.98,293.24,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,47.24,410.0,121613.3,0.0,14284.36,1.0,282.8,290.72,302.58,309.12,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23022.07,0.0,1835.04,2275.33,0.0,2969.7,1.0,1.0,0.0,3.0,1.0,0.0
17404200.0,301.96,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.26,302.15,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.27,301.9,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.2,301.9,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.27,301.32,297.15,293.15,0.0,0.0,293.19,1.0,1.0,1.3,293.19,291.15,305.09,299.55,303.93,301.98,293.19,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,47.4,410.0,121342.38,0.0,14284.55,1.0,282.76,290.66,302.55,309.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22985.35,0.0,1835.04,2275.33,0.0,2944.18,1.0,1.0,0.0,3.0,1.0,0.0
17404500.0,301.95,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.26,302.16,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.27,301.89,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.2,301.9,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.27,301.32,297.15,293.15,0.0,0.0,293.13,1.0,1.0,1.3,293.13,291.15,305.06,299.46,303.91,301.98,293.13,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,47.54,410.0,121195.13,0.0,14284.73,1.0,282.71,290.6,302.47,309.0,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22935.88,0.0,1835.04,2275.33,0.0,2967.51,1.0,1.0,0.0,3.0,1.0,0.0
17404800.0,301.95,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.26,302.16,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.27,301.89,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.2,301.9,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.27,301.31,297.15,293.15,0.0,0.0,293.07,1.0,1.0,1.3,293.07,291.15,305.04,299.38,303.9,301.98,293.07,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,47.68,410.0,121074.7,0.0,14284.9,1.0,282.66,290.54,302.39,308.91,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22887.25,0.0,1835.04,2275.33,0.0,2990.51,1.0,1.0,0.0,3.0,1.0,0.0
17405100.0,301.94,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.26,302.16,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.27,301.88,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.2,301.9,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.27,301.3,297.15,293.15,0.0,0.0,293.02,1.0,1.0,1.3,293.02,291.15,305.03,299.32,303.9,301.98,293.01,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,47.81,410.0,120970.16,0.0,14285.05,1.0,282.61,290.49,302.32,308.84,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22844.32,0.0,1835.04,2275.33,0.0,3009.13,1.0,1.0,0.0,3.0,1.0,0.0
17405400.0,301.94,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.26,302.17,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.27,301.88,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.2,301.89,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.27,301.3,297.15,293.15,0.0,0.0,292.98,1.0,1.0,1.3,292.98,291.15,305.05,299.27,303.9,301.98,292.98,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,47.93,410.0,120888.98,0.0,14285.18,1.0,282.58,290.44,302.27,308.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22810.58,0.0,1835.04,2275.33,0.0,3022.25,1.0,1.0,0.0,3.0,1.0,0.0
17405700.0,301.93,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.26,302.17,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.27,301.87,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.2,301.89,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.27,301.29,297.15,293.15,0.0,0.0,292.95,1.0,1.0,1.3,292.95,291.15,305.08,299.25,303.93,301.98,292.95,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,1.0,1.0,0.0,48.05,410.0,120838.25,0.0,14285.29,1.0,282.55,290.42,302.25,308.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22788.38,0.0,1835.04,2275.33,0.0,3027.88,1.0,1.0,0.0,3.0,1.0,0.0
17406000.0,301.93,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.26,302.18,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.27,301.87,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.2,301.88,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.27,301.29,297.15,293.15,0.0,0.0,292.95,1.0,1.0,1.3,292.95,291.15,305.15,299.25,303.97,301.98,292.95,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,1.0,1.0,0.0,48.16,410.0,120827.05,0.0,14285.4,1.0,282.55,290.41,302.24,308.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22781.08,0.0,1835.04,2275.33,0.0,3025.11,1.0,1.0,0.0,3.0,1.0,0.0
17406300.0,301.93,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.26,302.19,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.27,301.86,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.2,301.88,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.27,301.29,297.15,293.15,0.0,0.0,292.96,1.0,1.0,1.3,292.96,291.15,305.23,299.26,304.02,301.98,292.96,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,1.0,1.0,0.0,48.27,410.0,120820.36,0.0,14285.49,1.0,282.55,290.41,302.26,308.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22784.7,0.0,1835.04,2275.33,0.0,3019.63,1.0,1.0,0.0,3.0,1.0,0.0
17406600.0,301.93,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.26,302.2,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.27,301.86,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.2,301.88,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.27,301.29,297.15,293.15,0.0,0.0,292.97,1.0,1.0,1.3,292.97,291.15,305.32,299.27,304.08,301.98,292.97,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,1.0,1.0,0.0,48.37,410.0,120810.17,0.0,14285.58,1.0,282.56,290.42,302.27,308.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22789.18,0.0,1835.04,2275.33,0.0,3015.58,1.0,1.0,0.0,3.0,1.0,0.0
17406900.0,301.92,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.26,302.21,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.27,301.86,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.2,301.88,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.27,301.29,297.15,293.15,0.0,0.0,292.98,1.0,1.0,1.3,292.98,291.15,305.4,299.28,304.13,301.98,292.98,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,48.46,410.0,120802.16,0.0,14285.66,1.0,282.56,290.42,302.28,308.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22793.45,0.0,1835.04,2275.33,0.0,3011.99,1.0,1.0,0.0,3.0,1.0,0.0
17407200.0,301.92,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.26,302.23,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.27,301.85,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.2,301.88,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.27,301.28,297.15,293.15,0.0,0.0,292.99,1.0,1.0,1.3,292.99,291.15,305.48,299.29,304.18,301.98,292.99,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,48.55,410.0,120796.95,0.0,14285.75,1.0,282.57,290.43,302.29,308.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22797.58,0.0,1835.04,2275.33,0.0,3008.6,1.0,1.0,0.0,3.0,1.0,0.0
17407500.0,301.91,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.26,302.24,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.27,301.85,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.2,301.87,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.27,301.28,297.15,293.15,0.0,0.0,293.0,1.0,1.0,1.3,293.0,291.15,305.57,299.3,304.23,301.98,293.0,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,48.62,410.0,120794.12,0.0,14285.83,1.0,282.57,290.43,302.3,308.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22801.73,0.0,1835.04,2275.33,0.0,3005.37,1.0,1.0,0.0,3.0,1.0,0.0
17407800.0,301.9,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.26,302.25,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.27,301.85,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.2,301.87,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.27,301.28,297.15,293.15,0.0,0.0,293.01,1.0,1.0,1.3,293.01,291.15,305.65,299.31,304.29,301.98,293.01,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,48.7,410.0,120794.09,0.0,14285.9,1.0,282.58,290.44,302.31,308.8,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22806.09,0.0,1835.04,2275.33,0.0,3002.16,1.0,1.0,0.0,3.0,1.0,0.0
17408100.0,301.89,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.26,302.25,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.27,301.84,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.2,301.87,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.27,301.28,297.15,293.15,0.0,0.0,293.02,1.0,1.0,1.3,293.02,291.15,305.73,299.32,304.34,301.98,293.02,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,48.77,410.0,120796.47,0.0,14285.98,1.0,282.58,290.44,302.32,308.81,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22810.73,0.0,1835.04,2275.33,0.0,2998.85,1.0,1.0,0.0,3.0,1.0,0.0
17408400.0,301.88,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.26,302.26,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.27,301.84,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.2,301.87,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.27,301.28,297.15,293.15,0.0,0.0,293.03,1.0,1.0,1.3,293.03,291.15,305.82,299.33,304.39,301.98,293.03,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,48.83,410.0,120801.73,0.0,14286.05,1.0,282.59,290.45,302.33,308.82,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22815.87,0.0,1835.04,2275.33,0.0,2995.36,1.0,1.0,0.0,3.0,1.0,0.0
17408700.0,301.88,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.26,302.27,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.27,301.84,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.2,301.86,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.27,301.28,297.15,293.15,0.0,0.0,293.04,1.0,1.0,1.3,293.04,291.15,305.9,299.34,304.44,301.98,293.04,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,48.89,410.0,120809.87,0.0,14286.11,1.0,282.59,290.45,302.34,308.83,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22821.64,0.0,1835.04,2275.33,0.0,2991.55,1.0,1.0,0.0,3.0,1.0,0.0
17409000.0,301.87,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.26,302.27,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.27,301.83,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.2,301.86,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.27,301.28,297.15,293.15,0.0,0.0,293.05,1.0,1.0,1.3,293.05,291.15,305.98,299.36,304.5,301.98,293.05,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,48.95,410.0,120821.55,0.0,14286.17,1.0,282.6,290.46,302.35,308.85,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22828.31,0.0,1835.04,2275.33,0.0,2987.38,1.0,1.0,0.0,3.0,1.0,0.0
