time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17409300.0,301.86,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.26,302.27,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.27,301.83,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.2,301.86,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.27,301.27,297.15,293.15,0.0,0.0,293.07,1.0,1.0,1.3,293.07,291.15,306.07,299.37,304.55,301.97,293.07,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.01,410.0,120836.73,0.0,14286.22,1.0,282.61,290.47,302.37,308.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22835.94,0.0,1835.04,2275.33,0.0,2982.62,1.0,1.0,0.0,3.0,1.0,0.0
17409600.0,301.85,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.26,302.27,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.27,301.83,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.2,301.86,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.27,301.27,297.15,293.15,0.0,0.0,293.08,1.0,1.0,1.3,293.08,291.15,306.15,299.39,304.6,301.97,293.09,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.07,410.0,120856.39,0.0,14286.27,1.0,282.62,290.48,302.38,308.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22844.88,0.0,1835.04,2275.33,0.0,2977.31,1.0,1.0,0.0,3.0,1.0,0.0
17409900.0,301.84,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.26,302.26,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.27,301.82,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.2,301.84,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.27,301.26,297.15,293.15,0.0,0.0,293.1,1.0,1.0,1.3,293.1,291.15,306.23,299.4,304.65,301.96,293.1,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.13,410.0,120870.72,0.0,14286.3,1.0,282.63,290.49,302.4,308.9,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22854.39,0.0,1835.04,2275.33,0.0,2971.15,1.0,1.0,0.0,3.0,1.0,0.0
17410200.0,301.83,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.26,302.25,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.27,301.81,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.2,301.84,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.27,301.26,297.15,293.15,0.0,0.0,293.12,1.0,1.0,1.3,293.12,291.15,306.32,299.42,304.7,301.95,293.12,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.2,410.0,120893.7,0.0,14286.32,1.0,282.64,290.51,302.42,308.92,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22865.54,0.0,1835.04,2275.33,0.0,2964.49,1.0,1.0,0.0,3.0,1.0,0.0
17410500.0,301.82,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.26,302.25,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.27,301.81,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.2,301.84,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.27,301.25,297.15,293.15,0.0,0.0,293.14,1.0,1.0,1.3,293.14,291.15,306.4,299.45,304.75,301.95,293.14,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.27,410.0,120921.27,0.0,14286.32,1.0,282.66,290.52,302.45,308.94,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22877.99,0.0,1835.04,2275.33,0.0,2957.29,1.0,1.0,0.0,3.0,1.0,0.0
17410800.0,301.82,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.26,302.24,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.27,301.81,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.2,301.84,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.27,301.25,297.15,293.15,0.0,0.0,293.16,1.0,1.0,1.3,293.16,291.15,306.48,299.47,304.8,301.95,293.16,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.34,410.0,120953.19,0.0,14286.31,1.0,282.67,290.54,302.47,308.97,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22891.63,0.0,1835.04,2275.33,0.0,2949.78,1.0,1.0,0.0,3.0,1.0,0.0
17411100.0,301.81,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.26,302.24,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.27,301.81,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.2,301.84,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.27,301.25,297.15,293.15,0.0,0.0,293.18,1.0,1.0,1.3,293.18,291.15,306.57,299.5,304.85,301.95,293.18,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.41,410.0,120988.59,0.0,14286.3,1.0,282.69,290.56,302.49,308.99,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22906.17,0.0,1835.04,2275.33,0.0,2941.97,1.0,1.0,0.0,3.0,1.0,0.0
17411400.0,301.81,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.26,302.24,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.27,301.81,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.2,301.84,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.27,301.25,297.15,293.15,0.0,0.0,293.21,1.0,1.0,1.3,293.21,291.15,306.65,299.52,304.91,301.94,293.21,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.48,410.0,121027.53,0.0,14286.29,1.0,282.7,290.58,302.52,309.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22921.52,0.0,1835.04,2275.33,0.0,2934.0,1.0,1.0,0.0,3.0,1.0,0.0
17411700.0,301.81,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.26,302.24,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.27,301.82,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.2,301.84,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.27,301.25,297.15,293.15,0.0,0.0,293.23,1.0,1.0,1.3,293.23,291.15,306.73,299.55,304.96,301.95,293.23,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.54,410.0,121070.18,0.0,14286.29,1.0,282.72,290.6,302.54,309.05,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22937.5,0.0,1835.04,2275.33,0.0,2925.98,1.0,1.0,0.0,3.0,1.0,0.0
17412000.0,301.82,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.26,302.24,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.27,301.83,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.2,301.85,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.27,301.25,297.15,293.15,0.0,0.0,293.26,1.0,1.0,1.3,293.26,291.15,306.82,299.57,305.01,301.95,293.26,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.6,410.0,121116.64,0.0,14286.31,1.0,282.74,290.62,302.57,309.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22954.01,0.0,1835.04,2275.33,0.0,2918.02,1.0,1.0,0.0,3.0,1.0,0.0
17412300.0,301.82,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.26,302.25,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.27,301.84,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.2,301.86,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.27,301.25,297.15,293.15,0.0,0.0,293.28,1.0,1.0,1.3,293.28,291.15,306.9,299.6,305.07,301.96,293.28,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.65,410.0,121175.2,0.0,14286.33,1.0,282.75,290.64,302.59,309.1,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22969.84,0.0,1835.04,2275.33,0.0,2918.04,1.0,1.0,0.0,3.0,1.0,0.0
17412600.0,301.83,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.26,302.26,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.27,301.85,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.2,301.87,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.27,301.26,297.15,293.15,0.0,0.0,293.31,1.0,1.0,1.3,293.31,291.15,306.98,299.62,305.13,301.97,293.31,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.69,410.0,121269.16,0.0,14286.36,1.0,282.77,290.65,302.59,309.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22982.27,0.0,1835.04,2275.33,0.0,2936.42,1.0,1.0,0.0,3.0,1.0,0.0
17412900.0,301.84,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.26,302.27,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.27,301.87,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.2,301.88,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.27,301.26,297.15,293.15,0.0,0.0,293.33,1.0,1.0,1.3,293.33,291.15,307.07,299.65,305.18,301.98,293.33,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.73,410.0,121373.62,0.0,14286.4,1.0,282.78,290.67,302.59,309.12,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22993.3,0.0,1835.04,2275.33,0.0,2955.51,1.0,1.0,0.0,3.0,1.0,0.0
17413200.0,301.85,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.26,302.29,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.27,301.89,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.2,301.9,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.27,301.27,297.15,293.15,0.0,0.0,293.36,1.0,1.0,1.3,293.36,291.15,307.15,299.67,305.24,302.0,293.36,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.77,410.0,121476.84,0.0,14286.44,1.0,282.79,290.69,302.59,309.12,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23003.94,0.0,1835.04,2275.33,0.0,2973.92,1.0,1.0,0.0,3.0,1.0,0.0
17413500.0,301.89,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.26,302.33,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.27,301.93,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.2,301.94,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.27,301.3,297.15,293.15,0.0,0.0,293.38,1.0,1.0,1.3,293.38,291.15,307.23,299.69,305.31,302.04,293.38,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.8,410.0,121597.84,0.0,14286.48,1.0,282.8,290.71,302.59,309.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23015.89,0.0,1835.04,2275.33,0.0,2991.86,1.0,1.0,0.0,3.0,1.0,0.0
17413800.0,301.91,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.26,302.35,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.27,301.96,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.2,301.97,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.27,301.32,297.15,293.15,0.0,0.0,293.41,1.0,1.0,1.3,293.41,291.15,307.32,299.71,305.37,302.06,293.41,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.83,410.0,121710.43,0.0,14286.52,1.0,282.81,290.73,302.59,309.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23027.54,0.0,1835.04,2275.33,0.0,3009.58,1.0,1.0,0.0,3.0,1.0,0.0
17414100.0,301.93,297.15,293.15,0.0,0.0,293.43,1.0,1.0,0.26,302.38,297.15,293.15,0.0,0.0,293.43,1.0,1.0,0.27,301.99,297.15,293.15,0.0,0.0,293.43,1.0,1.0,0.2,301.99,297.15,293.15,0.0,0.0,293.43,1.0,1.0,0.27,301.33,297.15,293.15,0.0,0.0,293.43,1.0,1.0,1.3,293.43,291.15,307.4,299.73,305.43,302.09,293.43,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.86,410.0,121820.76,0.0,14286.55,1.0,282.82,290.74,302.59,309.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23038.92,0.0,1835.04,2275.33,0.0,3027.15,1.0,1.0,0.0,3.0,1.0,0.0
17414400.0,301.95,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.26,302.41,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.27,302.02,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.2,302.02,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.27,301.34,297.15,293.15,0.0,0.0,293.46,1.0,1.0,1.3,293.46,291.15,307.48,299.76,305.49,302.12,293.46,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.89,410.0,121929.27,0.0,14286.58,1.0,282.83,290.76,302.59,309.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23050.09,0.0,1835.04,2275.33,0.0,3044.57,1.0,1.0,0.0,3.0,1.0,0.0
17414700.0,301.97,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.26,302.43,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.27,302.05,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.2,302.04,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.27,301.36,297.15,293.15,0.0,0.0,293.48,1.0,1.0,1.3,293.48,291.15,307.57,299.78,305.56,302.14,293.48,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.93,410.0,122036.09,0.0,14286.61,1.0,282.84,290.78,302.59,309.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23061.08,0.0,1835.04,2275.33,0.0,3061.85,1.0,1.0,0.0,3.0,1.0,0.0
17415000.0,301.99,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.26,302.46,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.27,302.08,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.2,302.06,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.27,301.37,297.15,293.15,0.0,0.0,293.5,1.0,1.0,1.3,293.5,291.15,307.65,299.8,305.62,302.16,293.5,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.96,410.0,122140.86,0.0,14286.63,1.0,282.85,290.8,302.59,309.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23071.87,0.0,1835.04,2275.33,0.0,3078.98,1.0,1.0,0.0,3.0,1.0,0.0
17415300.0,302.01,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.26,302.48,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.27,302.11,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.2,302.08,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.27,301.38,297.15,293.15,0.0,0.0,293.53,1.0,1.0,1.3,293.53,291.15,307.73,299.82,305.68,302.18,293.53,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.0,410.0,122243.47,0.0,14286.65,1.0,282.86,290.81,302.59,309.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23082.43,0.0,1835.04,2275.33,0.0,3095.95,1.0,1.0,0.0,3.0,1.0,0.0
17415600.0,302.02,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.26,302.5,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.27,302.13,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.2,302.1,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.27,301.39,297.15,293.15,0.0,0.0,293.55,1.0,1.0,1.3,293.55,291.15,307.82,299.84,305.74,302.2,293.55,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.03,410.0,122343.64,0.0,14286.67,1.0,282.87,290.83,302.59,309.17,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23092.76,0.0,1835.04,2275.33,0.0,3112.77,1.0,1.0,0.0,3.0,1.0,0.0
17415900.0,302.03,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.26,302.51,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.27,302.16,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.2,302.11,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.27,301.4,297.15,293.15,0.0,0.0,293.57,1.0,1.0,1.3,293.57,291.15,307.9,299.86,305.8,302.22,293.57,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.06,410.0,122441.37,0.0,14286.69,1.0,282.88,290.84,302.59,309.17,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23102.83,0.0,1835.04,2275.33,0.0,3129.42,1.0,1.0,0.0,3.0,1.0,0.0
17416200.0,302.05,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.26,302.53,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.27,302.18,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.2,302.13,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.27,301.41,297.15,293.15,0.0,0.0,293.59,1.0,1.0,1.3,293.59,291.15,307.98,299.88,305.86,302.24,293.59,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.09,410.0,122538.31,0.0,14286.71,1.0,282.89,290.86,302.59,309.18,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23112.78,0.0,1835.04,2275.33,0.0,3145.9,1.0,1.0,0.0,3.0,1.0,0.0
17416500.0,302.05,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.26,302.54,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.27,302.19,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.2,302.14,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.27,301.42,297.15,293.15,0.0,0.0,293.62,1.0,1.0,1.3,293.62,291.15,308.07,299.9,305.91,302.25,293.62,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.11,410.0,122656.87,0.0,14286.74,1.0,282.9,290.88,302.59,309.18,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23124.45,0.0,1835.04,2275.33,0.0,3162.36,1.0,1.0,0.0,3.0,1.0,0.0
17416800.0,302.06,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.26,302.55,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.27,302.21,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.2,302.15,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.27,301.43,297.15,293.15,0.0,0.0,293.64,1.0,1.0,1.3,293.64,291.15,308.15,299.91,305.97,302.26,293.64,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.13,410.0,122770.27,0.0,14286.78,1.0,282.91,290.9,302.59,309.19,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23136.12,0.0,1835.04,2275.33,0.0,3178.71,1.0,1.0,0.0,3.0,1.0,0.0
17417100.0,302.07,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.26,302.55,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.27,302.22,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.2,302.16,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.27,301.43,297.15,293.15,0.0,0.0,293.66,1.0,1.0,1.3,293.66,291.15,308.22,299.93,306.01,302.27,293.66,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.14,410.0,122876.04,0.0,14286.82,1.0,282.92,290.92,302.59,309.19,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23147.19,0.0,1835.04,2275.33,0.0,3195.46,1.0,1.0,0.0,3.0,1.0,0.0
17417400.0,302.07,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.26,302.56,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.27,302.23,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.2,302.17,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.27,301.44,297.15,293.15,0.0,0.0,293.68,1.0,1.0,1.3,293.68,291.15,308.25,299.96,306.04,302.27,293.68,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.16,410.0,122970.9,0.0,14286.86,1.0,282.93,290.93,302.59,309.2,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23157.23,0.0,1835.04,2275.33,0.0,3213.47,1.0,1.0,0.0,3.0,1.0,0.0
17417700.0,302.07,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.26,302.56,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.27,302.24,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.2,302.17,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.27,301.44,297.15,293.15,0.0,0.0,293.69,1.0,1.0,1.3,293.69,291.15,308.25,299.98,306.04,302.28,293.69,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.17,410.0,123057.64,0.0,14286.9,1.0,282.94,290.95,302.59,309.2,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23166.41,0.0,1835.04,2275.33,0.0,3232.7,1.0,1.0,0.0,3.0,1.0,0.0
17418000.0,302.07,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.26,302.56,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.27,302.24,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.2,302.17,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.27,301.44,297.15,293.15,0.0,0.0,293.71,1.0,1.0,1.3,293.71,291.15,308.23,300.0,306.03,302.28,293.71,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.18,410.0,123137.03,0.0,14286.94,1.0,282.95,290.96,302.59,309.21,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23174.79,0.0,1835.04,2275.33,0.0,3253.0,1.0,1.0,0.0,3.0,1.0,0.0
17418300.0,302.07,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.26,302.56,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.27,302.25,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.2,302.17,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.27,301.45,297.15,293.15,0.0,0.0,293.72,1.0,1.0,1.3,293.72,291.15,308.2,300.03,306.01,302.28,293.72,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.19,410.0,123222.1,0.0,14286.98,1.0,282.96,290.97,302.59,309.21,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23183.28,0.0,1835.04,2275.33,0.0,3274.0,1.0,1.0,0.0,3.0,1.0,0.0
17418600.0,302.07,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.26,302.55,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.27,302.26,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.2,302.17,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.27,301.45,297.15,293.15,0.0,0.0,293.74,1.0,1.0,1.3,293.74,291.15,308.14,300.05,305.97,302.28,293.74,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.2,410.0,123334.12,0.0,14287.01,1.0,282.97,290.99,302.59,309.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23194.31,0.0,1835.04,2275.33,0.0,3295.57,1.0,1.0,0.0,3.0,1.0,0.0
17418900.0,302.07,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.26,302.55,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.27,302.26,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.2,302.18,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.27,301.45,297.15,293.15,0.0,0.0,293.75,1.0,1.0,1.3,293.75,291.15,308.08,300.08,305.93,302.28,293.75,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.21,410.0,123443.98,0.0,14287.04,1.0,282.98,291.01,302.59,309.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23205.55,0.0,1835.04,2275.33,0.0,3317.19,1.0,1.0,0.0,3.0,1.0,0.0
17419200.0,302.07,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.26,302.55,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.27,302.27,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.2,302.18,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.27,301.45,297.15,293.15,0.0,0.0,293.76,1.0,1.0,1.3,293.76,291.15,308.01,300.1,305.89,302.28,293.77,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.23,410.0,123551.97,0.0,14287.07,1.0,282.99,291.03,302.59,309.23,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23216.61,0.0,1835.04,2275.33,0.0,3338.43,1.0,1.0,0.0,3.0,1.0,0.0
17419500.0,302.07,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.26,302.55,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.27,302.27,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.2,302.18,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.27,301.45,297.15,293.15,0.0,0.0,293.78,1.0,1.0,1.3,293.78,291.15,307.94,300.12,305.85,302.28,293.78,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.24,410.0,123657.37,0.0,14287.1,1.0,283.0,291.04,302.59,309.23,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23227.41,0.0,1835.04,2275.33,0.0,3359.07,1.0,1.0,0.0,3.0,1.0,0.0
17419800.0,302.07,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.26,302.55,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.27,302.28,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.2,302.18,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.27,301.45,297.15,293.15,0.0,0.0,293.79,1.0,1.0,1.3,293.79,291.15,307.87,300.14,305.8,302.29,293.79,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.24,410.0,123759.02,0.0,14287.13,1.0,283.01,291.06,302.59,309.24,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23237.81,0.0,1835.04,2275.33,0.0,3378.78,1.0,1.0,0.0,3.0,1.0,0.0
17420100.0,302.07,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.26,302.55,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.27,302.29,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.2,302.18,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.27,301.45,297.15,293.15,0.0,0.0,293.8,1.0,1.0,1.3,293.8,291.15,307.8,300.17,305.76,302.29,293.8,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.25,410.0,123856.94,0.0,14287.16,1.0,283.02,291.07,302.59,309.24,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23247.84,0.0,1835.04,2275.33,0.0,3397.6,1.0,1.0,0.0,3.0,1.0,0.0
17420400.0,302.07,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.26,302.55,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.27,302.3,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.2,302.19,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.27,301.46,297.15,293.15,0.0,0.0,293.81,1.0,1.0,1.3,293.81,291.15,307.75,300.18,305.73,302.29,293.81,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.27,410.0,123950.35,0.0,14287.18,1.0,283.03,291.09,302.59,309.25,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23257.41,0.0,1835.04,2275.33,0.0,3415.39,1.0,1.0,0.0,3.0,1.0,0.0
17420700.0,302.08,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.26,302.55,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.27,302.31,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.2,302.19,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.27,301.46,297.15,293.15,0.0,0.0,293.83,1.0,1.0,1.3,293.83,291.15,307.7,300.2,305.71,302.3,293.83,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.28,410.0,124046.4,0.0,14287.19,1.0,283.04,291.11,302.59,309.25,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23267.1,0.0,1835.04,2275.33,0.0,3433.43,1.0,1.0,0.0,3.0,1.0,0.0
17421000.0,302.08,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.26,302.55,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.27,302.32,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.2,302.2,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.27,301.46,297.15,293.15,0.0,0.0,293.84,1.0,1.0,1.3,293.84,291.15,307.65,300.23,305.68,302.3,293.84,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.31,410.0,124151.05,0.0,14287.18,1.0,283.05,291.12,302.59,309.26,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23277.72,0.0,1835.04,2275.33,0.0,3453.56,1.0,1.0,0.0,3.0,1.0,0.0
17421300.0,302.08,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.26,302.56,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.27,302.33,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.2,302.2,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.27,301.46,297.15,293.15,0.0,0.0,293.86,1.0,1.0,1.3,293.86,291.15,307.6,300.25,305.65,302.31,293.86,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.33,410.0,124261.76,0.0,14287.17,1.0,283.06,291.14,302.59,309.26,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23289.01,0.0,1835.04,2275.33,0.0,3475.36,1.0,1.0,0.0,3.0,1.0,0.0
17421600.0,302.08,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.26,302.56,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.27,302.35,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.2,302.21,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.27,301.47,297.15,293.15,0.0,0.0,293.87,1.0,1.0,1.3,293.87,291.15,307.55,300.28,305.62,302.31,293.87,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.36,410.0,124377.11,0.0,14287.17,1.0,283.07,291.16,302.59,309.27,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23300.8,0.0,1835.04,2275.33,0.0,3498.58,1.0,1.0,0.0,3.0,1.0,0.0
17421900.0,302.08,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.26,302.56,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.27,302.36,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.2,302.21,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.27,301.47,297.15,293.15,0.0,0.0,293.89,1.0,1.0,1.3,293.89,291.15,307.5,300.3,305.58,302.32,293.89,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.38,410.0,124494.2,0.0,14287.16,1.0,283.08,291.18,302.6,309.28,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23312.77,0.0,1835.04,2275.33,0.0,3522.49,1.0,1.0,0.0,3.0,1.0,0.0
17422200.0,302.09,297.15,293.15,0.0,0.0,293.9,1.0,1.0,0.26,302.56,297.15,293.15,0.0,0.0,293.9,1.0,1.0,0.27,302.37,297.15,293.15,0.0,0.0,293.9,1.0,1.0,0.2,302.21,297.15,293.15,0.0,0.0,293.9,1.0,1.0,0.27,301.47,297.15,293.15,0.0,0.0,293.9,1.0,1.0,1.3,293.9,291.15,307.45,300.33,305.55,302.32,293.9,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.41,410.0,124610.84,0.0,14287.15,1.0,283.09,291.2,302.6,309.28,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23324.72,0.0,1835.04,2275.33,0.0,3546.61,1.0,1.0,0.0,3.0,1.0,0.0
17422500.0,302.09,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.26,302.56,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.27,302.38,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.2,302.22,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.27,301.48,297.15,293.15,0.0,0.0,293.92,1.0,1.0,1.3,293.92,291.15,307.39,300.35,305.52,302.32,293.92,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.43,410.0,124724.87,0.0,14287.14,1.0,283.1,291.22,302.6,309.29,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23336.39,0.0,1835.04,2275.33,0.0,3570.39,1.0,1.0,0.0,3.0,1.0,0.0
17422800.0,302.09,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.26,302.56,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.27,302.39,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.2,302.22,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.27,301.48,297.15,293.15,0.0,0.0,293.93,1.0,1.0,1.3,293.93,291.15,307.34,300.38,305.49,302.33,293.93,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.46,410.0,124833.74,0.0,14287.13,1.0,283.11,291.23,302.59,309.29,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23347.59,0.0,1835.04,2275.33,0.0,3593.32,1.0,1.0,0.0,3.0,1.0,0.0
17423100.0,302.09,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.26,302.56,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.27,302.39,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.2,302.22,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.27,301.48,297.15,293.15,0.0,0.0,293.95,1.0,1.0,1.3,293.95,291.15,307.29,300.4,305.45,302.33,293.95,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.48,410.0,124935.75,0.0,14287.13,1.0,283.12,291.25,302.59,309.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23358.07,0.0,1835.04,2275.33,0.0,3614.83,1.0,1.0,0.0,3.0,1.0,0.0
17423400.0,302.08,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.26,302.55,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.27,302.39,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.2,302.22,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.27,301.48,297.15,293.15,0.0,0.0,293.96,1.0,1.0,1.3,293.96,291.15,307.24,300.42,305.42,302.32,293.96,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.5,410.0,125028.03,0.0,14287.13,1.0,283.13,291.27,302.59,309.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23367.56,0.0,1835.04,2275.33,0.0,3634.25,1.0,1.0,0.0,3.0,1.0,0.0
17423700.0,302.08,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.26,302.55,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.27,302.39,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.2,302.22,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.27,301.48,297.15,293.15,0.0,0.0,293.97,1.0,1.0,1.3,293.97,291.15,307.19,300.43,305.39,302.32,293.97,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.51,410.0,125109.79,0.0,14287.13,1.0,283.14,291.28,302.59,309.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23375.96,0.0,1835.04,2275.33,0.0,3651.29,1.0,1.0,0.0,3.0,1.0,0.0
17424000.0,302.07,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.26,302.54,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.27,302.39,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.2,302.21,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.27,301.48,297.15,293.15,0.0,0.0,293.98,1.0,1.0,1.3,293.98,291.15,307.15,300.45,305.36,302.32,293.98,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.53,410.0,125176.48,0.0,14287.14,1.0,283.15,291.29,302.59,309.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23382.9,0.0,1835.04,2275.33,0.0,3665.03,1.0,1.0,0.0,3.0,1.0,0.0
17424300.0,302.07,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.26,302.53,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.27,302.38,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.2,302.21,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.27,301.48,297.15,293.15,0.0,0.0,293.98,1.0,1.0,1.3,293.98,291.15,307.12,300.45,305.34,302.31,293.98,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.53,410.0,125189.58,0.0,14287.17,1.0,283.15,291.29,302.59,309.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23385.23,0.0,1835.04,2275.33,0.0,3668.94,1.0,1.0,0.0,3.0,1.0,0.0
17424600.0,302.06,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.26,302.52,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.27,302.37,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.2,302.2,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.27,301.47,297.15,293.15,0.0,0.0,293.97,1.0,1.0,1.3,293.97,291.15,307.12,300.42,305.34,302.3,293.97,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.54,410.0,125117.64,0.0,14287.19,1.0,283.14,291.28,302.59,309.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23378.28,0.0,1835.04,2275.33,0.0,3651.62,1.0,1.0,0.0,3.0,1.0,0.0
17424900.0,302.05,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.26,302.51,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.27,302.36,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.2,302.19,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.27,301.47,297.15,293.15,0.0,0.0,293.94,1.0,1.0,1.3,293.94,291.15,307.13,300.38,305.34,302.29,293.94,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.54,410.0,124971.48,0.0,14287.22,1.0,283.13,291.26,302.58,309.29,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23363.63,0.0,1835.04,2275.33,0.0,3615.25,1.0,1.0,0.0,3.0,1.0,0.0
17425200.0,302.04,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.26,302.5,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.27,302.35,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.2,302.18,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.27,301.46,297.15,293.15,0.0,0.0,293.91,1.0,1.0,1.3,293.91,291.15,307.15,300.32,305.35,302.28,293.91,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.53,410.0,124758.17,0.0,14287.26,1.0,283.11,291.22,302.58,309.28,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23342.18,0.0,1835.04,2275.33,0.0,3562.55,1.0,1.0,0.0,3.0,1.0,0.0
17425500.0,302.02,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.26,302.48,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.27,302.33,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.2,302.17,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.27,301.45,297.15,293.15,0.0,0.0,293.87,1.0,1.0,1.3,293.87,291.15,307.18,300.24,305.36,302.27,293.87,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.53,410.0,124490.52,0.0,14287.29,1.0,283.08,291.18,302.58,309.26,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23315.26,0.0,1835.04,2275.33,0.0,3497.69,1.0,1.0,0.0,3.0,1.0,0.0
17425800.0,302.01,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.26,302.46,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.27,302.31,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.2,302.16,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.27,301.44,297.15,293.15,0.0,0.0,293.82,1.0,1.0,1.3,293.82,291.15,307.21,300.16,305.38,302.25,293.82,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.53,410.0,124178.88,0.0,14287.33,1.0,283.05,291.13,302.57,309.25,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23283.87,0.0,1835.04,2275.33,0.0,3424.07,1.0,1.0,0.0,3.0,1.0,0.0
17426100.0,301.99,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.26,302.45,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.27,302.29,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.2,302.14,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.27,301.42,297.15,293.15,0.0,0.0,293.76,1.0,1.0,1.3,293.76,291.15,307.24,300.07,305.39,302.23,293.76,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.52,410.0,123837.14,0.0,14287.36,1.0,283.02,291.08,302.57,309.23,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23249.39,0.0,1835.04,2275.33,0.0,3345.55,1.0,1.0,0.0,3.0,1.0,0.0
17426400.0,301.97,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.26,302.43,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.27,302.27,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.2,302.13,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.27,301.41,297.15,293.15,0.0,0.0,293.71,1.0,1.0,1.3,293.71,291.15,307.26,299.98,305.4,302.21,293.7,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.51,410.0,123478.38,0.0,14287.4,1.0,282.98,291.02,302.57,309.21,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23213.08,0.0,1835.04,2275.33,0.0,3265.66,1.0,1.0,0.0,3.0,1.0,0.0
17426700.0,301.95,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.26,302.41,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.27,302.25,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.2,302.11,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.27,301.4,297.15,293.15,0.0,0.0,293.65,1.0,1.0,1.3,293.65,291.15,307.27,299.89,305.39,302.2,293.65,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.52,410.0,123117.49,0.0,14287.41,1.0,282.95,290.96,302.57,309.19,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23176.46,0.0,1835.04,2275.33,0.0,3187.94,1.0,1.0,0.0,3.0,1.0,0.0
17427000.0,301.93,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.26,302.39,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.27,302.23,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.2,302.09,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.27,301.38,297.15,293.15,0.0,0.0,293.59,1.0,1.0,1.3,293.59,291.15,307.25,299.81,305.38,302.18,293.59,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.54,410.0,122770.61,0.0,14287.39,1.0,282.91,290.9,302.57,309.18,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23141.04,0.0,1835.04,2275.33,0.0,3115.63,1.0,1.0,0.0,3.0,1.0,0.0
17427300.0,301.91,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.26,302.37,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.27,302.21,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.2,302.08,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.27,301.37,297.15,293.15,0.0,0.0,293.53,1.0,1.0,1.3,293.53,291.15,307.22,299.73,305.35,302.16,293.53,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.56,410.0,122453.65,0.0,14287.37,1.0,282.88,290.85,302.58,309.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23108.44,0.0,1835.04,2275.33,0.0,3051.6,1.0,1.0,0.0,3.0,1.0,0.0
17427600.0,301.89,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.26,302.36,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.27,302.19,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.2,302.06,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.27,301.35,297.15,293.15,0.0,0.0,293.48,1.0,1.0,1.3,293.48,291.15,307.15,299.67,305.3,302.14,293.48,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.58,410.0,122183.93,0.0,14287.35,1.0,282.86,290.81,302.58,309.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23080.45,0.0,1835.04,2275.33,0.0,2999.07,1.0,1.0,0.0,3.0,1.0,0.0
17427900.0,301.87,297.15,293.15,0.0,0.0,293.44,1.0,1.0,0.26,302.33,297.15,293.15,0.0,0.0,293.44,1.0,1.0,0.27,302.17,297.15,293.15,0.0,0.0,293.44,1.0,1.0,0.2,302.04,297.15,293.15,0.0,0.0,293.44,1.0,1.0,0.27,301.34,297.15,293.15,0.0,0.0,293.44,1.0,1.0,1.3,293.44,291.15,307.07,299.62,305.24,302.12,293.44,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.6,410.0,121958.51,0.0,14287.34,1.0,282.83,290.77,302.58,309.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23057.22,0.0,1835.04,2275.33,0.0,2958.12,1.0,1.0,0.0,3.0,1.0,0.0
17428200.0,301.85,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.26,302.31,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.27,302.15,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.2,302.02,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.27,301.32,297.15,293.15,0.0,0.0,293.4,1.0,1.0,1.3,293.4,291.15,306.98,299.58,305.18,302.1,293.4,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.62,410.0,121773.47,0.0,14287.32,1.0,282.82,290.74,302.58,309.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23037.21,0.0,1835.04,2275.33,0.0,2931.14,1.0,1.0,0.0,3.0,1.0,0.0
17428500.0,301.83,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.26,302.29,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.27,302.12,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.2,302.0,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.27,301.3,297.15,293.15,0.0,0.0,293.37,1.0,1.0,1.3,293.37,291.15,306.9,299.56,305.12,302.07,293.37,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.64,410.0,121662.23,0.0,14287.29,1.0,282.79,290.71,302.56,309.1,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23015.87,0.0,1835.04,2275.33,0.0,2936.14,1.0,1.0,0.0,3.0,1.0,0.0
17428800.0,301.8,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.26,302.26,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.27,302.1,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.2,301.98,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.27,301.28,297.15,293.15,0.0,0.0,293.33,1.0,1.0,1.3,293.33,291.15,306.82,299.53,305.06,302.05,293.33,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.67,410.0,121579.86,0.0,14287.27,1.0,282.77,290.68,302.54,309.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22996.32,0.0,1835.04,2275.33,0.0,2941.57,1.0,1.0,0.0,3.0,1.0,0.0
17429100.0,301.78,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.26,302.24,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.27,302.08,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.2,301.96,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.27,301.26,297.15,293.15,0.0,0.0,293.31,1.0,1.0,1.3,293.31,291.15,306.73,299.52,304.99,302.03,293.31,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.69,410.0,121505.44,0.0,14287.25,1.0,282.76,290.66,302.52,309.05,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22979.74,0.0,1835.04,2275.33,0.0,2945.82,1.0,1.0,0.0,3.0,1.0,0.0
17429400.0,301.76,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.26,302.22,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.27,302.05,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.2,301.94,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.27,301.24,297.15,293.15,0.0,0.0,293.28,1.0,1.0,1.3,293.28,291.15,306.65,299.5,304.93,302.01,293.28,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.71,410.0,121435.88,0.0,14287.22,1.0,282.74,290.64,302.5,309.04,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22965.44,0.0,1835.04,2275.33,0.0,2949.36,1.0,1.0,0.0,3.0,1.0,0.0
17429700.0,301.73,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.26,302.2,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.27,302.03,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.2,301.91,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.27,301.23,297.15,293.15,0.0,0.0,293.26,1.0,1.0,1.3,293.26,291.15,306.57,299.49,304.87,301.98,293.26,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.74,410.0,121368.34,0.0,14287.2,1.0,282.73,290.63,302.49,309.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22952.31,0.0,1835.04,2275.33,0.0,2952.63,1.0,1.0,0.0,3.0,1.0,0.0
17430000.0,301.71,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.26,302.17,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.27,302.01,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.2,301.89,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.27,301.21,297.15,293.15,0.0,0.0,293.23,1.0,1.0,1.3,293.23,291.15,306.48,299.48,304.81,301.96,293.23,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.76,410.0,121300.75,0.0,14287.18,1.0,282.72,290.61,302.48,309.0,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22939.37,0.0,1835.04,2275.33,0.0,2956.19,1.0,1.0,0.0,3.0,1.0,0.0
17430300.0,301.69,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.26,302.15,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.27,301.98,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.2,301.87,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.27,301.19,297.15,293.15,0.0,0.0,293.21,1.0,1.0,1.3,293.21,291.15,306.4,299.46,304.75,301.94,293.21,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.79,410.0,121230.05,0.0,14287.16,1.0,282.7,290.59,302.46,308.98,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22925.67,0.0,1835.04,2275.33,0.0,2960.68,1.0,1.0,0.0,3.0,1.0,0.0
17430600.0,301.67,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.26,302.13,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.27,301.96,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.2,301.85,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.27,301.17,297.15,293.15,0.0,0.0,293.18,1.0,1.0,1.3,293.18,291.15,306.32,299.44,304.69,301.92,293.18,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.81,410.0,121153.68,0.0,14287.14,1.0,282.69,290.57,302.44,308.96,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22909.96,0.0,1835.04,2275.33,0.0,2966.38,1.0,1.0,0.0,3.0,1.0,0.0
17430900.0,301.64,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.26,302.11,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.27,301.94,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.2,301.83,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.27,301.15,297.15,293.15,0.0,0.0,293.15,1.0,1.0,1.3,293.15,291.15,306.23,299.42,304.63,301.9,293.15,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.83,410.0,121069.42,0.0,14287.13,1.0,282.67,290.54,302.42,308.93,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22891.51,0.0,1835.04,2275.33,0.0,2974.13,1.0,1.0,0.0,3.0,1.0,0.0
17431200.0,301.62,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.26,302.08,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.27,301.91,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.2,301.81,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.27,301.13,297.15,293.15,0.0,0.0,293.11,1.0,1.0,1.3,293.11,291.15,306.15,299.39,304.57,301.87,293.11,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.84,410.0,120973.84,0.0,14287.13,1.0,282.64,290.51,302.39,308.9,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22869.07,0.0,1835.04,2275.33,0.0,2984.18,1.0,1.0,0.0,3.0,1.0,0.0
17431500.0,301.6,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.26,302.06,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.27,301.89,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.2,301.79,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.27,301.11,297.15,293.15,0.0,0.0,293.07,1.0,1.0,1.3,293.07,291.15,306.07,299.34,304.51,301.85,293.07,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.85,410.0,120854.23,0.0,14287.13,1.0,282.61,290.48,302.35,308.85,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22840.16,0.0,1835.04,2275.33,0.0,2998.73,1.0,1.0,0.0,3.0,1.0,0.0
17431800.0,301.57,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.26,302.04,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.27,301.86,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.2,301.76,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.27,301.09,297.15,293.15,0.0,0.0,293.02,1.0,1.0,1.3,293.02,291.15,305.98,299.28,304.45,301.82,293.01,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.87,410.0,120712.31,0.0,14287.12,1.0,282.57,290.43,302.29,308.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22802.37,0.0,1835.04,2275.33,0.0,3017.95,1.0,1.0,0.0,3.0,1.0,0.0
