time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17432100.0,301.55,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.26,302.01,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.27,301.83,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.2,301.74,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.27,301.07,297.15,293.15,0.0,0.0,292.95,1.0,1.0,1.3,292.95,291.15,305.9,299.21,304.38,301.8,292.95,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.88,410.0,120553.08,0.0,14287.12,1.0,282.52,290.37,302.22,308.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22757.08,0.0,1835.04,2275.33,0.0,3040.69,1.0,1.0,0.0,3.0,1.0,0.0
17432400.0,301.52,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.26,301.98,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.27,301.81,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.2,301.71,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.27,301.05,297.15,293.15,0.0,0.0,292.88,1.0,1.0,1.3,292.88,291.15,305.82,299.13,304.32,301.77,292.88,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.89,410.0,120379.37,0.0,14287.12,1.0,282.47,290.3,302.14,308.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22705.71,0.0,1835.04,2275.33,0.0,3065.84,1.0,1.0,0.0,3.0,1.0,0.0
17432700.0,301.49,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.26,301.95,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.27,301.78,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.2,301.69,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.27,301.02,297.15,293.15,0.0,0.0,292.8,1.0,1.0,1.3,292.8,291.15,305.73,299.05,304.26,301.74,292.8,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.91,410.0,120194.95,0.0,14287.12,1.0,282.41,290.23,302.05,308.53,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22650.28,0.0,1835.04,2275.33,0.0,3092.77,1.0,1.0,0.0,3.0,1.0,0.0
17433000.0,301.46,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.26,301.93,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.27,301.75,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.2,301.66,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.27,300.99,297.15,293.15,0.0,0.0,292.72,1.0,1.0,1.3,292.72,291.15,305.65,298.96,304.2,301.71,292.72,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.92,410.0,120003.03,0.0,14287.11,1.0,282.34,290.15,301.97,308.43,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22592.26,0.0,1835.04,2275.33,0.0,3120.41,1.0,1.0,0.0,3.0,1.0,0.0
17433300.0,301.43,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.26,301.9,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.27,301.72,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.2,301.63,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.27,300.97,297.15,293.15,0.0,0.0,292.64,1.0,1.0,1.3,292.64,291.15,305.57,298.87,304.13,301.69,292.64,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.94,410.0,119807.75,0.0,14287.11,1.0,282.28,290.08,301.88,308.33,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22533.43,0.0,1835.04,2275.33,0.0,3147.94,1.0,1.0,0.0,3.0,1.0,0.0
17433600.0,301.4,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.26,301.87,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.27,301.69,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.2,301.61,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.27,300.94,297.15,293.15,0.0,0.0,292.56,1.0,1.0,1.3,292.56,291.15,305.48,298.79,304.07,301.66,292.56,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.95,410.0,119614.46,0.0,14287.1,1.0,282.21,290.0,301.79,308.23,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22475.43,0.0,1835.04,2275.33,0.0,3174.4,1.0,1.0,0.0,3.0,1.0,0.0
17433900.0,301.37,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.26,301.84,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.27,301.66,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.2,301.58,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.27,300.92,297.15,293.15,0.0,0.0,292.48,1.0,1.0,1.3,292.48,291.15,305.4,298.7,304.01,301.63,292.48,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.97,410.0,119427.49,0.0,14287.1,1.0,282.15,289.93,301.71,308.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22419.98,0.0,1835.04,2275.33,0.0,3198.98,1.0,1.0,0.0,3.0,1.0,0.0
17434200.0,301.34,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.26,301.81,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.27,301.63,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.2,301.55,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.27,300.89,297.15,293.15,0.0,0.0,292.41,1.0,1.0,1.3,292.41,291.15,305.32,298.63,303.94,301.6,292.41,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.98,410.0,119251.3,0.0,14287.09,1.0,282.1,289.86,301.63,308.05,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22368.73,0.0,1835.04,2275.33,0.0,3220.8,1.0,1.0,0.0,3.0,1.0,0.0
17434500.0,301.31,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.26,301.78,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.27,301.6,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.2,301.52,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.27,300.86,297.15,293.15,0.0,0.0,292.34,1.0,1.0,1.3,292.34,291.15,305.23,298.57,303.88,301.57,292.34,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.99,410.0,119090.8,0.0,14287.09,1.0,282.05,289.8,301.57,307.98,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22323.05,0.0,1835.04,2275.33,0.0,3238.73,1.0,1.0,0.0,3.0,1.0,0.0
17434800.0,301.28,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.26,301.75,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.27,301.57,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.2,301.5,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.27,300.84,297.15,293.15,0.0,0.0,292.29,1.0,1.0,1.3,292.29,291.15,305.15,298.52,303.82,301.54,292.29,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.0,410.0,118950.46,0.0,14287.09,1.0,282.0,289.74,301.52,307.92,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22284.84,0.0,1835.04,2275.33,0.0,3252.22,1.0,1.0,0.0,3.0,1.0,0.0
17435100.0,302.24,303.15,285.15,0.0,0.0,294.18,1.0,0.68,0.0,302.54,303.15,285.15,0.0,0.0,294.19,1.0,0.76,0.0,302.4,303.15,285.15,0.0,0.0,294.19,1.0,0.72,0.0,302.26,303.15,285.15,0.0,0.0,294.19,1.0,0.69,0.0,301.69,303.15,285.15,0.0,0.0,294.17,1.0,0.55,0.0,294.96,303.15,305.01,298.51,301.58,301.5,290.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,119.19,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17435400.0,302.59,303.15,285.15,0.0,0.0,294.18,1.0,0.58,0.0,302.86,303.15,285.15,0.0,0.0,294.19,1.0,0.71,0.0,302.74,303.15,285.15,0.0,0.0,294.19,1.0,0.65,0.0,302.59,303.15,285.15,0.0,0.0,294.19,1.0,0.59,0.0,302.11,303.15,285.15,0.0,0.0,294.17,1.0,0.37,0.0,294.96,303.15,304.76,298.54,301.58,301.5,290.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,6.05,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17435700.0,302.77,303.15,285.15,0.0,0.0,294.18,1.0,0.51,0.0,303.02,303.15,285.15,0.0,0.0,294.19,1.0,0.68,0.0,302.91,303.15,285.15,0.0,0.0,294.19,1.0,0.61,0.0,302.76,303.15,285.15,0.0,0.0,294.19,1.0,0.52,0.0,302.34,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,304.43,298.62,301.58,301.5,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,5.38,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436000.0,302.87,303.15,285.15,0.0,0.0,294.18,1.0,0.46,0.0,303.11,303.15,285.15,0.0,0.0,294.19,1.0,0.67,0.0,303.01,303.15,285.15,0.0,0.0,294.19,1.0,0.58,0.0,302.86,303.15,285.15,0.0,0.0,294.19,1.0,0.47,0.0,302.45,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,304.04,298.7,301.58,301.5,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,10.4,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436300.0,302.92,303.15,285.15,0.0,0.0,294.18,1.0,0.42,0.0,303.15,303.15,285.15,0.0,0.0,294.19,1.0,0.67,0.0,303.05,303.15,285.15,0.0,0.0,294.19,1.0,0.56,0.0,302.91,303.15,285.15,0.0,0.0,294.19,1.0,0.43,0.0,302.51,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,303.6,298.79,301.58,301.5,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,10.85,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436600.0,302.95,303.15,285.15,0.0,0.0,294.18,1.0,0.39,0.0,303.17,303.15,285.15,0.0,0.0,294.19,1.0,0.68,0.0,303.08,303.15,285.15,0.0,0.0,294.19,1.0,0.55,0.0,302.94,303.15,285.15,0.0,0.0,294.19,1.0,0.39,0.0,302.54,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,303.15,298.87,301.58,301.5,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,9.17,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436900.0,302.97,303.15,285.15,0.0,0.0,294.18,1.0,0.35,0.0,303.18,303.15,285.15,0.0,0.0,294.19,1.0,0.69,0.0,303.09,303.15,285.15,0.0,0.0,294.19,1.0,0.54,0.0,302.95,303.15,285.15,0.0,0.0,294.19,1.0,0.36,0.0,302.56,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,302.7,298.93,301.58,301.5,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,7.73,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437200.0,302.98,303.15,285.15,0.0,0.0,294.18,1.0,0.32,0.0,303.19,303.15,285.15,0.0,0.0,294.19,1.0,0.69,0.0,303.1,303.15,285.15,0.0,0.0,294.19,1.0,0.53,0.0,302.96,303.15,285.15,0.0,0.0,294.19,1.0,0.32,0.0,302.57,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,302.26,298.97,301.58,301.5,291.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,6.53,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437500.0,302.99,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,303.19,303.15,285.15,0.0,0.0,294.19,1.0,0.7,0.0,303.11,303.15,285.15,0.0,0.0,294.19,1.0,0.53,0.0,302.97,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.58,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,301.87,298.99,301.58,301.5,291.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,5.52,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437800.0,302.99,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,303.19,303.15,285.15,0.0,0.0,294.19,1.0,0.71,0.0,303.11,303.15,285.15,0.0,0.0,294.19,1.0,0.52,0.0,302.97,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.59,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,301.54,298.99,301.58,301.5,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,4.66,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438100.0,303.0,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,303.19,303.15,285.15,0.0,0.0,294.19,1.0,0.71,0.0,303.11,303.15,285.15,0.0,0.0,294.19,1.0,0.51,0.0,302.98,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.59,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,301.29,298.97,301.58,301.5,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,3.95,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438400.0,303.0,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,303.19,303.15,285.15,0.0,0.0,294.19,1.0,0.72,0.0,303.11,303.15,285.15,0.0,0.0,294.19,1.0,0.51,0.0,302.98,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.6,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,301.15,298.94,301.58,301.5,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,3.32,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438700.0,303.0,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,303.19,303.15,285.15,0.0,0.0,294.19,1.0,0.73,0.0,303.11,303.15,285.15,0.0,0.0,294.19,1.0,0.5,0.0,302.98,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.6,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,301.09,298.88,301.58,301.5,291.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,2.76,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439000.0,303.0,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,303.19,303.15,285.15,0.0,0.0,294.19,1.0,0.73,0.0,303.12,303.15,285.15,0.0,0.0,294.19,1.0,0.49,0.0,302.98,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.6,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.97,303.15,301.06,298.78,301.58,301.5,291.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,2.95,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439300.0,303.0,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,303.19,303.15,285.15,0.0,0.0,294.2,1.0,0.74,0.0,303.12,303.15,285.15,0.0,0.0,294.2,1.0,0.49,0.0,302.98,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,302.61,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.98,303.15,301.06,298.65,301.58,301.5,291.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,2.16,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439600.0,303.0,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,303.19,303.15,285.15,0.0,0.0,294.19,1.0,0.75,0.0,303.12,303.15,285.15,0.0,0.0,294.19,1.0,0.48,0.0,302.98,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.61,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.97,303.15,301.08,298.5,301.58,301.5,291.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,1.58,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439900.0,303.0,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,303.2,303.15,285.15,0.0,0.0,294.2,1.0,0.76,0.0,303.12,303.15,285.15,0.0,0.0,294.19,1.0,0.48,0.0,302.98,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.61,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.97,303.15,301.11,298.34,301.58,301.5,291.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,1.51,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440200.0,303.0,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,303.21,303.15,285.15,0.0,0.0,294.2,1.0,0.77,0.0,303.12,303.15,285.15,0.0,0.0,294.19,1.0,0.47,0.0,302.99,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.62,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.97,303.15,301.15,298.17,301.58,301.5,291.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,1.25,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440500.0,303.0,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,303.21,303.15,285.15,0.0,0.0,294.2,1.0,0.78,0.0,303.12,303.15,285.15,0.0,0.0,294.19,1.0,0.47,0.0,302.99,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.62,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.97,303.15,301.19,298.0,301.58,301.5,291.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,1.07,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440800.0,303.01,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,303.21,303.15,285.15,0.0,0.0,294.2,1.0,0.79,0.0,303.12,303.15,285.15,0.0,0.0,294.19,1.0,0.46,0.0,302.99,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.62,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.97,303.15,301.22,297.84,301.58,301.5,291.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.91,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441100.0,303.01,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,303.21,303.15,285.15,0.0,0.0,294.2,1.0,0.8,0.0,303.12,303.15,285.15,0.0,0.0,294.19,1.0,0.46,0.0,302.99,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.63,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.97,303.15,301.24,297.69,301.58,301.5,291.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.77,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441400.0,303.01,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,303.22,303.15,285.15,0.0,0.0,294.2,1.0,0.81,0.0,303.12,303.15,285.15,0.0,0.0,294.19,1.0,0.45,0.0,302.99,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.63,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.97,303.15,301.24,297.57,301.58,301.5,291.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.66,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441700.0,303.01,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,303.22,303.15,285.15,0.0,0.0,294.2,1.0,0.82,0.0,303.12,303.15,285.15,0.0,0.0,294.19,1.0,0.45,0.0,302.99,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.63,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.97,303.15,301.21,297.49,301.58,301.5,291.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.56,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442000.0,303.01,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,303.22,303.15,285.15,0.0,0.0,294.2,1.0,0.84,0.0,303.12,303.15,285.15,0.0,0.0,294.19,1.0,0.45,0.0,302.99,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.63,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.97,303.15,301.15,297.45,301.58,301.5,291.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.48,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442300.0,303.02,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,303.21,303.15,285.15,0.0,0.0,294.2,1.0,0.85,0.0,303.12,303.15,285.15,0.0,0.0,294.19,1.0,0.44,0.0,302.99,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.64,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.97,303.15,301.07,297.44,301.58,301.5,291.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.41,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442600.0,303.01,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,303.21,303.15,285.15,0.0,0.0,294.2,1.0,0.86,0.0,303.12,303.15,285.15,0.0,0.0,294.19,1.0,0.44,0.0,302.99,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.64,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.97,303.15,300.98,297.43,301.58,301.5,291.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.35,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442900.0,303.01,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,303.21,303.15,285.15,0.0,0.0,294.2,1.0,0.87,0.0,303.12,303.15,285.15,0.0,0.0,294.19,1.0,0.43,0.0,302.99,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.64,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.97,303.15,300.9,297.41,301.58,301.5,291.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.3,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17443200.0,303.01,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,303.21,303.15,285.15,0.0,0.0,294.2,1.0,0.88,0.0,303.12,303.15,285.15,0.0,0.0,294.19,1.0,0.43,0.0,302.99,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.64,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.97,303.15,300.82,297.4,301.58,301.5,291.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.26,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17443500.0,303.01,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,303.21,303.15,285.15,0.0,0.0,294.2,1.0,0.89,0.0,303.12,303.15,285.15,0.0,0.0,294.19,1.0,0.42,0.0,302.99,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.64,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.97,303.15,300.73,297.38,301.58,301.5,291.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.22,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17443800.0,303.01,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,303.21,303.15,285.15,0.0,0.0,294.2,1.0,0.9,0.0,303.12,303.15,285.15,0.0,0.0,294.19,1.0,0.42,0.0,302.99,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.64,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.97,303.15,300.65,297.37,301.58,301.5,291.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,1.26,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17444100.0,303.0,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,303.2,303.15,285.15,0.0,0.0,294.2,1.0,0.91,0.0,303.11,303.15,285.15,0.0,0.0,294.19,1.0,0.41,0.0,302.98,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.64,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.97,303.15,300.57,297.35,301.58,301.5,291.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.02,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17444400.0,303.0,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,303.19,303.15,285.15,0.0,0.0,294.2,1.0,0.92,0.0,303.11,303.15,285.15,0.0,0.0,294.19,1.0,0.4,0.0,302.98,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.64,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.97,303.15,300.48,297.33,301.58,301.5,291.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17444700.0,303.0,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,303.18,303.15,285.15,0.0,0.0,294.2,1.0,0.92,0.0,303.11,303.15,285.15,0.0,0.0,294.19,1.0,0.39,0.0,302.98,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.64,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.97,303.15,300.4,297.32,301.58,301.5,291.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.03,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445000.0,303.0,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,303.17,303.15,285.15,0.0,0.0,294.2,1.0,0.92,0.0,303.1,303.15,285.15,0.0,0.0,294.19,1.0,0.39,0.0,302.98,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.64,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.97,303.15,300.32,297.3,301.58,301.5,291.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.03,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445300.0,303.0,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,303.17,303.15,285.15,0.0,0.0,294.2,1.0,0.93,0.0,303.1,303.15,285.15,0.0,0.0,294.19,1.0,0.38,0.0,302.97,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.64,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.97,303.15,300.23,297.28,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.1,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445600.0,302.99,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,303.16,303.15,285.15,0.0,0.0,294.2,1.0,0.93,0.0,303.1,303.15,285.15,0.0,0.0,294.19,1.0,0.37,0.0,302.97,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.64,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.97,303.15,300.15,297.27,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.07,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445900.0,302.99,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,303.16,303.15,285.15,0.0,0.0,294.2,1.0,0.93,0.0,303.09,303.15,285.15,0.0,0.0,294.19,1.0,0.36,0.0,302.97,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.64,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.97,303.15,300.06,297.25,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.04,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17446200.0,302.99,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,303.15,303.15,285.15,0.0,0.0,294.2,1.0,0.93,0.0,303.09,303.15,285.15,0.0,0.0,294.19,1.0,0.35,0.0,302.96,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.64,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.97,303.15,299.97,297.22,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.12,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17446500.0,302.98,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,303.15,303.15,285.15,0.0,0.0,294.2,1.0,0.93,0.0,303.09,303.15,285.15,0.0,0.0,294.19,1.0,0.33,0.0,302.96,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.64,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.97,303.15,299.88,297.19,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.14,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17446800.0,302.98,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,303.15,303.15,285.15,0.0,0.0,294.19,1.0,0.93,0.0,303.08,303.15,285.15,0.0,0.0,294.19,1.0,0.32,0.0,302.96,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.64,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.97,303.15,299.78,297.16,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17447100.0,302.97,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,303.16,303.15,285.15,0.0,0.0,294.19,1.0,0.93,0.0,303.08,303.15,285.15,0.0,0.0,294.19,1.0,0.31,0.0,302.96,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.64,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.97,303.15,299.68,297.13,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17447400.0,302.97,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,303.16,303.15,285.15,0.0,0.0,294.2,1.0,0.93,0.0,303.08,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,302.95,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.64,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.98,303.15,299.59,297.09,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.19,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17447700.0,302.97,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,303.16,303.15,285.15,0.0,0.0,294.2,1.0,0.93,0.0,303.07,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,302.95,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.64,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.98,303.15,299.5,297.07,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448000.0,302.97,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,303.15,303.15,285.15,0.0,0.0,294.2,1.0,0.93,0.0,303.07,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.95,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.64,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.98,303.15,299.41,297.04,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448300.0,302.97,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,303.15,303.15,285.15,0.0,0.0,294.2,1.0,0.93,0.0,303.07,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.94,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.63,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.98,303.15,299.33,297.03,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.02,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448600.0,302.96,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,303.15,303.15,285.15,0.0,0.0,294.2,1.0,0.93,0.0,303.06,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.94,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.63,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.98,303.15,299.26,297.02,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448900.0,302.96,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,303.14,303.15,285.15,0.0,0.0,294.2,1.0,0.93,0.0,303.06,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.94,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.63,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.98,303.15,299.2,297.02,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17449200.0,302.96,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,303.14,303.15,285.15,0.0,0.0,294.2,1.0,0.93,0.0,303.06,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.93,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.63,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.98,303.15,299.15,297.03,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17449500.0,302.96,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,303.14,303.15,285.15,0.0,0.0,294.2,1.0,0.93,0.0,303.05,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.93,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.63,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.98,303.15,299.11,297.05,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17449800.0,302.95,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,303.13,303.15,285.15,0.0,0.0,294.2,1.0,0.92,0.0,303.05,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.93,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.63,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.98,303.15,299.09,297.1,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17450100.0,302.95,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,303.13,303.15,285.15,0.0,0.0,294.2,1.0,0.92,0.0,303.05,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.93,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.63,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.98,303.15,299.08,297.15,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17450400.0,302.95,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,303.13,303.15,285.15,0.0,0.0,294.2,1.0,0.92,0.0,303.04,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.92,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.63,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.98,303.15,299.08,297.21,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17450700.0,302.95,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,303.12,303.15,285.15,0.0,0.0,294.2,1.0,0.91,0.0,303.04,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.92,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.63,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.98,303.15,299.08,297.28,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17451000.0,302.94,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,303.12,303.15,285.15,0.0,0.0,294.2,1.0,0.91,0.0,303.04,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.92,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.63,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.98,303.15,299.09,297.35,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17451300.0,302.94,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,303.12,303.15,285.15,0.0,0.0,294.2,1.0,0.9,0.0,303.03,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.92,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.63,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.98,303.15,299.1,297.43,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17451600.0,302.94,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,303.11,303.15,285.15,0.0,0.0,294.2,1.0,0.89,0.0,303.03,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.91,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.63,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.98,303.15,299.11,297.5,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17451900.0,302.94,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,303.11,303.15,285.15,0.0,0.0,294.2,1.0,0.89,0.0,303.03,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.91,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.63,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.98,303.15,299.13,297.57,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17452200.0,302.93,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,303.11,303.15,285.15,0.0,0.0,294.2,1.0,0.88,0.0,303.03,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.91,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.63,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.98,303.15,299.14,297.63,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17452500.0,302.93,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,303.11,303.15,285.15,0.0,0.0,294.2,1.0,0.87,0.0,303.02,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.91,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.63,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.98,303.15,299.15,297.67,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17452800.0,302.93,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,303.1,303.15,285.15,0.0,0.0,294.2,1.0,0.86,0.0,303.02,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.9,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.63,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.98,303.15,299.15,297.71,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17453100.0,302.93,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,303.1,303.15,285.15,0.0,0.0,294.2,1.0,0.85,0.0,303.02,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.9,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.63,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.98,303.15,299.15,297.73,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17453400.0,302.92,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,303.1,303.15,285.15,0.0,0.0,294.2,1.0,0.84,0.0,303.02,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.9,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.62,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.98,303.15,299.15,297.75,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17453700.0,302.92,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,303.09,303.15,285.15,0.0,0.0,294.2,1.0,0.83,0.0,303.01,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.9,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.62,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.97,303.15,299.15,297.76,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17454000.0,302.92,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,303.09,303.15,285.15,0.0,0.0,294.2,1.0,0.82,0.0,303.01,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.89,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.62,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.97,303.15,299.15,297.76,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17454300.0,302.91,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,303.09,303.15,285.15,0.0,0.0,294.2,1.0,0.81,0.0,303.01,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.89,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.62,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.97,303.15,299.15,297.76,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17454600.0,302.91,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,303.08,303.15,285.15,0.0,0.0,294.2,1.0,0.8,0.0,303.0,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.89,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.62,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.97,303.15,299.15,297.75,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.01,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17454900.0,302.9,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,303.07,303.15,285.15,0.0,0.0,294.19,1.0,0.79,0.0,303.0,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.89,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.62,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.97,303.15,299.15,297.74,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17455200.0,302.9,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,303.06,303.15,285.15,0.0,0.0,294.19,1.0,0.77,0.0,303.0,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.88,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.62,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,299.15,297.73,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17455500.0,302.9,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,303.05,303.15,285.15,0.0,0.0,294.19,1.0,0.75,0.0,302.99,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.88,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.62,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,299.15,297.73,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17455800.0,302.9,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,303.04,303.15,285.15,0.0,0.0,294.19,1.0,0.73,0.0,302.99,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.88,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.62,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,299.15,297.72,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17456100.0,302.9,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,303.03,303.15,285.15,0.0,0.0,294.19,1.0,0.71,0.0,302.98,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.87,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.61,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,299.15,297.71,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.04,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17456400.0,302.89,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,303.03,303.15,285.15,0.0,0.0,294.19,1.0,0.69,0.0,302.97,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.87,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.61,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,299.15,297.71,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
