time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17456700.0,302.89,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,303.02,303.15,285.15,0.0,0.0,294.19,1.0,0.67,0.0,302.97,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.87,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.61,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,299.15,297.71,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17457000.0,302.89,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,303.02,303.15,285.15,0.0,0.0,294.19,1.0,0.64,0.0,302.97,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.86,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.61,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,299.15,297.71,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.01,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17457300.0,302.88,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,303.02,303.15,285.15,0.0,0.0,294.19,1.0,0.62,0.0,302.96,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.86,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.61,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,299.15,297.71,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.01,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17457600.0,302.88,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,303.01,303.15,285.15,0.0,0.0,294.19,1.0,0.6,0.0,302.96,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.86,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.61,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,299.15,297.71,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.01,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17457900.0,302.88,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,303.01,303.15,285.15,0.0,0.0,294.19,1.0,0.57,0.0,302.96,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.85,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.61,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,299.15,297.71,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17458200.0,302.88,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,303.0,303.15,285.15,0.0,0.0,294.19,1.0,0.55,0.0,302.95,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.85,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.61,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,299.15,297.71,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17458500.0,302.87,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,303.0,303.15,285.15,0.0,0.0,294.19,1.0,0.52,0.0,302.95,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.85,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.61,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,299.15,297.71,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.01,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17458800.0,302.87,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,303.0,303.15,285.15,0.0,0.0,294.19,1.0,0.49,0.0,302.95,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.85,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.6,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,299.15,297.71,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.01,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17459100.0,302.87,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.99,303.15,285.15,0.0,0.0,294.19,1.0,0.47,0.0,302.95,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.84,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.6,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,299.15,297.71,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.04,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17459400.0,302.87,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.99,303.15,285.15,0.0,0.0,294.19,1.0,0.44,0.0,302.95,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.84,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.6,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,299.15,297.71,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17459700.0,302.86,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.98,303.15,285.15,0.0,0.0,294.19,1.0,0.41,0.0,302.94,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.84,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.6,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,299.15,297.71,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17460000.0,302.86,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.98,303.15,285.15,0.0,0.0,294.19,1.0,0.38,0.0,302.94,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.84,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.6,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,299.15,297.71,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.02,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17460300.0,302.86,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.98,303.15,285.15,0.0,0.0,294.19,1.0,0.35,0.0,302.94,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.83,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.6,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,299.15,297.71,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.04,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17460600.0,302.85,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.97,303.15,285.15,0.0,0.0,294.19,1.0,0.32,0.0,302.93,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.83,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.6,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,299.15,297.71,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.04,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17460900.0,302.85,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.97,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.93,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.83,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.6,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,299.15,297.71,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.01,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17461200.0,302.85,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.97,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.93,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.83,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.6,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,299.15,297.71,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.01,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17461500.0,302.85,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.97,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.92,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.82,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.6,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,299.15,297.71,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.01,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17461800.0,302.85,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.97,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.92,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.82,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.6,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,299.15,297.71,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.01,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17462100.0,302.85,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.96,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.92,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.82,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.6,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,299.15,297.71,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.01,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17462400.0,302.84,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.96,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.92,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.82,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.6,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,299.15,297.71,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.01,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17462700.0,302.84,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.96,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.91,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.82,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.6,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,299.15,297.71,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.01,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17463000.0,302.84,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.96,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.91,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.82,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.6,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,299.15,297.71,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.01,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17463300.0,302.84,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.96,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.91,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.82,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.6,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,299.15,297.71,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.01,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17463600.0,302.84,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.96,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.91,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.82,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.6,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,299.15,297.71,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.01,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17463900.0,302.84,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.96,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.91,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.82,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.6,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,299.13,297.7,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17464200.0,302.84,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.96,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.91,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.82,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.6,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,299.08,297.68,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17464500.0,302.84,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.95,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.91,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.82,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.6,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,298.99,297.65,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17464800.0,302.84,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.95,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.91,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.82,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.6,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,298.89,297.62,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17465100.0,302.84,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.94,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.9,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.81,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.6,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,298.77,297.57,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.01,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17465400.0,302.83,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.93,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.9,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.81,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.6,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,298.65,297.53,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.01,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17465700.0,302.83,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.93,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.9,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.81,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.59,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,298.53,297.49,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.01,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17466000.0,302.83,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.92,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.89,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.8,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.59,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,298.41,297.45,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.01,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17466300.0,302.82,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.91,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.89,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.8,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.59,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,298.31,297.41,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17466600.0,302.82,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.9,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.89,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.8,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.59,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,298.22,297.39,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17466900.0,302.81,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.9,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.89,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.79,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.59,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,298.17,297.38,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.01,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17467200.0,302.81,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.89,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.88,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.79,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.59,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,298.15,297.39,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.02,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17467500.0,302.81,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.89,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.88,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.79,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.58,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,298.15,297.39,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17467800.0,302.81,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.88,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.88,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.78,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.58,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,298.15,297.37,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17468100.0,302.8,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.88,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.87,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.78,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.58,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,298.15,297.33,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17468400.0,302.8,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.87,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.87,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.78,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.58,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,298.15,297.27,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17468700.0,302.8,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.87,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.87,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.77,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.58,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,298.15,297.19,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17469000.0,302.79,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.87,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,302.87,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.77,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.58,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,298.15,297.11,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17469300.0,302.79,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.86,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.86,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.77,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.58,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,298.15,297.03,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17469600.0,302.79,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.86,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.86,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.77,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.58,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,298.15,296.95,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.04,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17469900.0,302.79,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.86,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.86,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.77,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.58,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,298.15,296.87,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.01,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17470200.0,302.79,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.86,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.86,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.76,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.58,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,298.15,296.81,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.01,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17470500.0,302.78,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.85,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.85,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.76,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.58,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,298.15,296.76,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.01,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17470800.0,302.78,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.85,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.85,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.76,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.58,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.96,303.15,298.15,296.74,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17471100.0,302.78,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,302.85,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.85,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.76,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.58,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.95,303.15,298.14,296.75,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17471400.0,302.78,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,302.85,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.85,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.76,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.57,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.95,303.15,298.13,296.78,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17471700.0,302.78,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,302.84,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.85,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.76,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.57,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.95,303.15,298.1,296.84,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472000.0,302.78,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,302.84,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.85,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.76,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.57,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.95,303.15,298.08,296.92,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.02,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472300.0,302.78,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,302.84,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.85,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.76,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.57,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.95,303.15,298.05,297.0,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.0,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472600.0,302.78,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,302.83,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.84,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.76,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.57,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.95,303.15,298.02,297.09,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.0,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472900.0,302.78,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,302.83,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.84,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.76,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.57,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.95,303.15,298.01,297.18,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.0,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17473200.0,302.78,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,302.83,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.84,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.75,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.57,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.95,303.15,298.0,297.26,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.0,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17473500.0,302.78,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,302.83,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.84,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.75,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.57,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.95,303.15,298.01,297.33,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.0,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17473800.0,302.78,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,302.82,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.84,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.76,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.57,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.95,303.15,298.03,297.37,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.01,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17474100.0,302.78,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,302.82,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.84,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.76,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.57,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.95,303.15,298.08,297.4,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.01,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17474400.0,302.78,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,302.82,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.84,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.76,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.58,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.95,303.15,298.15,297.39,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.04,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17474700.0,302.78,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,302.82,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.84,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.76,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.58,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.95,303.15,298.25,297.38,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.01,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475000.0,302.79,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,302.83,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.84,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.76,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.58,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.95,303.15,298.37,297.39,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.01,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475300.0,302.79,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,302.83,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.84,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.77,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.58,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.95,303.15,298.51,297.42,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.02,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475600.0,302.79,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,302.84,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.83,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.77,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.58,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.95,303.15,298.67,297.46,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.01,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475900.0,302.8,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,302.84,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.83,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.78,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.58,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.95,303.15,298.84,297.52,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.02,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476200.0,302.8,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,302.85,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.82,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,302.78,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,302.58,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.94,303.15,299.02,297.59,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.0,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476500.0,302.81,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,302.86,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.82,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,302.79,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,302.59,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.94,303.15,299.22,297.66,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.0,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476800.0,302.82,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,302.87,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.82,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,302.79,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,302.59,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.94,303.15,299.41,297.73,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.0,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477100.0,302.83,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,302.89,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.82,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,302.8,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,302.6,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.94,303.15,299.6,297.81,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,410.0,0.02,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477400.0,302.85,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,302.9,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.83,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,302.81,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,302.6,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.94,303.15,299.79,297.87,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.32,410.0,0.01,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477700.0,302.87,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,302.92,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.84,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,302.82,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,302.61,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.94,303.15,299.98,297.93,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.48,410.0,0.01,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17478000.0,302.9,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,302.94,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,302.85,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,302.84,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,302.62,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.94,303.15,300.15,297.98,301.58,301.5,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.57,410.0,0.02,0.0,0.0,0.0,282.0,289.74,301.99,305.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17478300.0,302.24,297.15,293.15,0.0,0.0,295.64,1.0,1.0,0.26,302.44,297.15,293.15,0.0,0.0,295.64,1.0,1.0,0.27,302.32,297.15,293.15,0.0,0.0,295.64,1.0,1.0,0.2,302.32,297.15,293.15,0.0,0.0,295.64,1.0,1.0,0.27,302.04,297.15,293.15,0.0,0.0,295.64,1.0,1.0,1.3,295.64,291.15,300.32,298.02,300.32,302.34,295.63,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.83,0.83,0.0,71.19,410.0,60369.93,0.0,14288.76,1.0,284.38,293.31,302.55,305.93,293.15,293.15,283.15,6172.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.62,1.97,0.11,5.29,4.13,1.16,0.0,0.0,0.0,10572.89,0.0,172.22,2275.34,0.0,1314.67,0.45,1.0,0.0,3.0,1.0,0.0
17478600.0,301.85,297.15,293.15,0.0,0.0,294.82,1.0,1.0,0.26,302.06,297.15,293.15,0.0,0.0,294.82,1.0,1.0,0.27,301.93,297.15,293.15,0.0,0.0,294.82,1.0,1.0,0.2,301.93,297.15,293.15,0.0,0.0,294.82,1.0,1.0,0.27,301.57,297.15,293.15,0.0,0.0,294.82,1.0,1.0,1.3,294.82,291.15,300.48,298.06,300.48,301.95,294.81,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.95,0.95,0.0,71.19,410.0,79798.1,0.0,14288.77,1.0,284.74,292.68,301.23,305.34,293.15,293.15,283.15,9943.86,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.42,2.91,0.2,5.29,4.13,1.16,0.0,0.0,0.0,13223.41,0.0,531.16,2275.33,0.0,2289.5,0.66,1.0,0.0,3.0,1.0,0.0
17478900.0,301.67,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.26,301.86,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.27,301.72,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.2,301.73,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.27,301.34,297.15,293.15,0.0,0.0,294.15,1.0,1.0,1.3,294.14,291.15,300.65,298.1,300.65,301.75,294.14,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,71.18,410.0,95251.62,0.0,14288.77,1.0,284.66,292.08,301.19,306.12,293.15,293.15,283.15,14836.11,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.08,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,15544.2,0.0,1080.29,2275.33,0.0,2782.58,0.84,1.0,0.0,3.0,1.0,0.0
17479200.0,301.59,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.26,301.75,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.27,301.61,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.2,301.62,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.27,301.21,297.15,293.15,0.0,0.0,293.73,1.0,1.0,1.3,293.73,291.15,300.82,298.14,300.82,301.65,293.73,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,71.18,410.0,104855.3,0.0,14288.78,1.0,284.61,291.71,301.18,306.65,293.15,293.15,283.15,19565.59,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.54,4.24,0.32,5.29,4.13,1.16,0.0,0.0,0.0,17174.52,0.0,1635.92,2275.33,0.0,3038.88,0.96,1.0,0.0,3.0,1.0,0.0
17479500.0,301.56,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.26,301.69,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.27,301.55,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.2,301.56,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.27,301.14,297.15,293.15,0.0,0.0,293.63,1.0,1.0,1.3,293.63,291.15,300.98,298.17,300.98,301.59,293.63,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,71.18,410.0,107807.37,0.0,14288.79,1.0,284.6,291.61,301.18,306.85,293.15,293.15,283.15,21122.89,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17679.23,0.0,1835.04,2275.33,0.0,3140.25,1.0,1.0,0.0,3.0,1.0,0.0
17479800.0,301.57,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.26,301.67,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.27,301.53,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.2,301.54,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.27,301.12,297.15,293.15,0.0,0.0,293.67,1.0,1.0,1.3,293.67,291.15,301.15,298.21,301.15,301.58,293.67,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,71.17,410.0,108078.75,0.0,14288.8,1.0,284.6,291.63,301.2,306.89,293.15,293.15,283.15,21122.89,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17732.38,0.0,1835.04,2275.33,0.0,3140.98,1.0,1.0,0.0,3.0,1.0,0.0
17480100.0,301.58,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.26,301.66,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.27,301.52,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.2,301.53,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.27,301.1,297.15,293.15,0.0,0.0,293.71,1.0,1.0,1.3,293.71,291.15,301.32,298.24,301.32,301.58,293.71,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,71.17,410.0,108337.05,0.0,14288.81,1.0,284.6,291.65,301.24,306.93,293.15,293.15,283.15,21122.89,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17789.53,0.0,1835.04,2275.33,0.0,3135.47,1.0,1.0,0.0,3.0,1.0,0.0
17480400.0,301.6,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.26,301.66,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.27,301.51,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.2,301.53,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.27,301.1,297.15,293.15,0.0,0.0,293.75,1.0,1.0,1.3,293.75,291.15,301.48,298.27,301.48,301.58,293.75,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,71.17,410.0,108583.11,0.0,14288.81,1.0,284.61,291.67,301.27,306.98,293.15,293.15,283.15,21122.89,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17844.51,0.0,1835.04,2275.33,0.0,3129.98,1.0,1.0,0.0,3.0,1.0,0.0
17480700.0,301.61,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.26,301.65,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.27,301.5,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.2,301.52,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.27,301.08,297.15,293.15,0.0,0.0,293.57,1.0,1.0,1.3,293.57,291.15,301.65,298.3,301.65,301.57,293.57,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,71.16,410.0,113343.22,0.0,14288.82,1.0,284.02,291.41,301.32,307.36,293.15,293.15,282.45,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19130.92,0.0,1835.04,2275.33,0.0,3199.14,1.0,1.0,0.0,3.0,1.0,0.0
17481000.0,301.52,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.26,301.56,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.27,301.41,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.2,301.43,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.27,300.99,297.15,293.15,0.0,0.0,292.61,1.0,1.0,1.29,292.61,291.15,301.82,298.32,301.67,301.49,292.61,1.0,1.0,0.12,0.12,0.88,0.12,6.12,1.77,4.36,-1.71,1.0,1.0,0.0,21.35,410.0,109092.16,0.0,14235.31,1.0,283.34,290.44,301.32,307.12,293.15,293.15,281.85,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18719.11,0.0,1835.04,2275.33,0.0,3144.62,1.0,1.0,0.0,3.0,1.0,0.0
