time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17481300.0,301.5,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.26,301.52,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.27,301.36,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.2,301.39,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.27,300.94,297.15,293.15,0.0,0.0,292.31,1.0,1.0,1.29,292.31,291.15,301.98,298.35,301.76,301.45,292.31,1.0,1.0,0.12,0.12,0.88,0.12,6.13,1.81,4.33,-1.75,1.0,1.0,0.0,24.65,410.0,114902.1,0.0,14246.31,1.0,282.56,290.05,301.37,307.55,293.15,293.15,280.95,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20524.41,0.0,1835.04,2275.33,0.0,3223.03,1.0,1.0,0.0,3.0,1.0,0.0
17481600.0,301.47,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.26,301.49,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.27,301.32,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.2,301.36,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.27,300.9,297.15,293.15,0.0,0.0,292.07,1.0,1.0,1.3,292.07,291.15,302.15,298.38,301.85,301.41,292.07,1.0,1.0,0.13,0.13,0.87,0.13,6.14,1.84,4.3,-1.78,1.0,1.0,0.0,27.21,410.0,119163.2,0.0,14254.59,1.0,281.98,289.74,301.39,307.78,293.15,293.15,280.35,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21737.66,0.0,1835.04,2275.33,0.0,3288.54,1.0,1.0,0.0,3.0,1.0,0.0
17481900.0,301.47,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.26,301.47,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.27,301.3,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.2,301.34,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.27,300.87,297.15,293.15,0.0,0.0,292.05,1.0,1.0,1.3,292.05,291.15,302.3,298.39,301.94,301.4,292.05,1.0,1.0,0.13,0.13,0.87,0.13,6.14,1.86,4.28,-1.8,1.0,1.0,0.0,29.59,410.0,119215.16,0.0,14260.53,1.0,281.96,289.71,301.39,307.79,293.15,293.15,279.45,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22245.2,0.0,1835.04,2275.33,0.0,3290.2,1.0,1.0,0.0,3.0,1.0,0.0
17482200.0,301.48,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.26,301.47,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.27,301.29,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.2,301.33,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.27,300.87,297.15,293.15,0.0,0.0,292.05,1.0,1.0,1.3,292.05,291.15,302.42,298.41,302.01,301.4,292.05,1.0,1.0,0.13,0.13,0.87,0.13,6.15,1.88,4.26,-1.81,1.0,1.0,0.0,31.9,410.0,119103.03,0.0,14264.76,1.0,281.95,289.7,301.41,307.8,293.15,293.15,278.85,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22239.92,0.0,1835.04,2275.33,0.0,3285.33,1.0,1.0,0.0,3.0,1.0,0.0
17482500.0,301.5,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.26,301.47,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.27,301.29,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.2,301.34,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.27,300.87,297.15,293.15,0.0,0.0,292.05,1.0,1.0,1.3,292.05,291.15,302.52,298.42,302.08,301.41,292.05,1.0,1.0,0.13,0.13,0.87,0.13,6.15,1.9,4.25,-1.82,1.0,1.0,0.0,33.92,410.0,119003.07,0.0,14268.0,1.0,281.95,289.69,301.41,307.8,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22234.23,0.0,1835.04,2275.33,0.0,3281.48,1.0,1.0,0.0,3.0,1.0,0.0
17482800.0,301.52,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.26,301.48,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.27,301.3,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.2,301.34,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.27,300.87,297.15,293.15,0.0,0.0,292.04,1.0,1.0,1.3,292.04,291.15,302.59,298.42,302.13,301.42,292.04,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.91,4.24,-1.83,1.0,1.0,0.0,35.65,410.0,118918.74,0.0,14270.56,1.0,281.94,289.68,301.42,307.8,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22228.82,0.0,1835.04,2275.33,0.0,3278.2,1.0,1.0,0.0,3.0,1.0,0.0
17483100.0,301.53,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.26,301.48,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.27,301.3,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.2,301.35,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.27,300.87,297.15,293.15,0.0,0.0,292.04,1.0,1.0,1.3,292.04,291.15,302.66,298.43,302.18,301.43,292.04,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.92,4.23,-1.84,1.0,1.0,0.0,37.13,410.0,118850.85,0.0,14272.62,1.0,281.94,289.67,301.43,307.81,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22224.73,0.0,1835.04,2275.33,0.0,3274.81,1.0,1.0,0.0,3.0,1.0,0.0
17483400.0,301.55,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.26,301.49,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.27,301.31,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.2,301.36,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.27,300.88,297.15,293.15,0.0,0.0,292.04,1.0,1.0,1.3,292.04,291.15,302.71,298.44,302.22,301.44,292.04,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.93,4.22,-1.84,1.0,1.0,0.0,38.42,410.0,118800.98,0.0,14274.3,1.0,281.94,289.66,301.44,307.81,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22223.03,0.0,1835.04,2275.33,0.0,3270.63,1.0,1.0,0.0,3.0,1.0,0.0
17483700.0,301.57,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.26,301.51,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.27,301.31,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.2,301.36,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.27,300.88,297.15,293.15,0.0,0.0,292.04,1.0,1.0,1.3,292.04,291.15,302.76,298.45,302.26,301.45,292.04,1.0,1.0,0.14,0.14,0.86,0.14,6.16,1.94,4.22,-1.85,1.0,1.0,0.0,39.53,410.0,118770.74,0.0,14275.71,1.0,281.94,289.67,301.45,307.82,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22224.7,0.0,1835.04,2275.33,0.0,3265.0,1.0,1.0,0.0,3.0,1.0,0.0
17484000.0,301.59,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.26,301.52,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.27,301.32,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.2,301.37,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.27,300.89,297.15,293.15,0.0,0.0,292.05,1.0,1.0,1.3,292.05,291.15,302.82,298.47,302.3,301.46,292.05,1.0,1.0,0.14,0.14,0.86,0.14,6.16,1.94,4.21,-1.85,1.0,1.0,0.0,40.49,410.0,118761.87,0.0,14276.9,1.0,281.95,289.67,301.47,307.84,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22230.74,0.0,1835.04,2275.33,0.0,3257.29,1.0,1.0,0.0,3.0,1.0,0.0
17484300.0,301.61,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.26,301.53,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.27,301.33,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.2,301.39,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.27,300.9,297.15,293.15,0.0,0.0,292.07,1.0,1.0,1.3,292.07,291.15,302.88,298.5,302.34,301.48,292.07,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.95,4.21,-1.85,1.0,1.0,0.0,41.34,410.0,118776.3,0.0,14277.92,1.0,281.96,289.69,301.5,307.87,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22242.17,0.0,1835.04,2275.33,0.0,3246.9,1.0,1.0,0.0,3.0,1.0,0.0
17484600.0,301.63,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.26,301.55,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.27,301.34,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.2,301.4,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.27,300.91,297.15,293.15,0.0,0.0,292.1,1.0,1.0,1.3,292.1,291.15,302.95,298.54,302.39,301.49,292.1,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.95,4.2,-1.85,1.0,1.0,0.0,42.09,410.0,118816.51,0.0,14278.79,1.0,281.98,289.71,301.53,307.91,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22260.11,0.0,1835.04,2275.33,0.0,3233.28,1.0,1.0,0.0,3.0,1.0,0.0
17484900.0,301.66,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.26,301.57,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.27,301.36,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.2,301.41,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.27,300.93,297.15,293.15,0.0,0.0,292.14,1.0,1.0,1.3,292.14,291.15,303.04,298.59,302.46,301.51,292.14,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.96,4.2,-1.86,1.0,1.0,0.0,42.75,410.0,118884.68,0.0,14279.55,1.0,282.01,289.74,301.58,307.96,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22285.52,0.0,1835.04,2275.33,0.0,3215.83,1.0,1.0,0.0,3.0,1.0,0.0
17485200.0,301.68,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.26,301.59,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.27,301.37,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.2,301.43,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.27,300.94,297.15,293.15,0.0,0.0,292.19,1.0,1.0,1.3,292.19,291.15,303.15,298.65,302.54,301.53,292.19,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.96,4.2,-1.86,1.0,1.0,0.0,43.34,410.0,118983.22,0.0,14280.21,1.0,282.05,289.79,301.65,308.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22319.46,0.0,1835.04,2275.33,0.0,3194.01,1.0,1.0,0.0,3.0,1.0,0.0
17485500.0,301.71,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.26,301.61,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.27,301.39,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.2,301.45,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.27,300.95,297.15,293.15,0.0,0.0,292.26,1.0,1.0,1.3,292.26,291.15,303.29,298.73,302.63,301.55,292.26,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,1.0,1.0,0.0,43.86,410.0,119122.51,0.0,14280.79,1.0,282.1,289.85,301.73,308.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22364.51,0.0,1835.04,2275.33,0.0,3165.21,1.0,1.0,0.0,3.0,1.0,0.0
17485800.0,301.74,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.26,301.63,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.27,301.4,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.2,301.46,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.27,300.97,297.15,293.15,0.0,0.0,292.34,1.0,1.0,1.3,292.34,291.15,303.45,298.84,302.74,301.57,292.34,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,1.0,1.0,0.0,44.33,410.0,119297.3,0.0,14281.33,1.0,282.17,289.92,301.83,308.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22423.02,0.0,1835.04,2275.33,0.0,3129.78,1.0,1.0,0.0,3.0,1.0,0.0
17486100.0,301.76,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.26,301.65,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.27,301.41,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.2,301.47,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.27,300.98,297.15,293.15,0.0,0.0,292.44,1.0,1.0,1.3,292.44,291.15,303.63,298.96,302.86,301.59,292.44,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,1.0,1.0,0.0,44.74,410.0,119500.32,0.0,14281.8,1.0,282.24,290.02,301.95,308.35,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22492.92,0.0,1835.04,2275.33,0.0,3089.83,1.0,1.0,0.0,3.0,1.0,0.0
17486400.0,301.79,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.26,301.68,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.27,301.43,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.2,301.49,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.27,300.99,297.15,293.15,0.0,0.0,292.56,1.0,1.0,1.3,292.56,291.15,303.82,299.09,302.99,301.61,292.56,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,1.0,1.0,0.0,45.11,410.0,119725.61,0.0,14282.23,1.0,282.33,290.12,302.08,308.49,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22571.65,0.0,1835.04,2275.33,0.0,3047.16,1.0,1.0,0.0,3.0,1.0,0.0
17486700.0,301.81,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.26,301.7,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.27,301.45,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.2,301.51,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.27,301.01,297.15,293.15,0.0,0.0,292.67,1.0,1.0,1.3,292.68,291.15,304.01,299.23,303.12,301.63,292.68,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,45.44,410.0,119967.13,0.0,14282.61,1.0,282.43,290.23,302.22,308.64,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22656.38,0.0,1835.04,2275.33,0.0,3003.34,1.0,1.0,0.0,3.0,1.0,0.0
17487000.0,301.84,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.26,301.73,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.27,301.46,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.2,301.53,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.27,301.03,297.15,293.15,0.0,0.0,292.8,1.0,1.0,1.3,292.8,291.15,304.21,299.37,303.25,301.66,292.8,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,45.74,410.0,120217.77,0.0,14282.96,1.0,282.52,290.34,302.36,308.8,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22744.24,0.0,1835.04,2275.33,0.0,2960.03,1.0,1.0,0.0,3.0,1.0,0.0
17487300.0,301.87,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.26,301.75,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.27,301.48,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.2,301.55,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.27,301.04,297.15,293.15,0.0,0.0,292.92,1.0,1.0,1.3,292.92,291.15,304.41,299.51,303.39,301.68,292.92,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,46.02,410.0,120468.77,0.0,14283.26,1.0,282.62,290.45,302.5,308.95,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22832.09,0.0,1835.04,2275.33,0.0,2918.78,1.0,1.0,0.0,3.0,1.0,0.0
17487600.0,301.89,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.26,301.78,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.27,301.5,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.2,301.57,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.27,301.06,297.15,293.15,0.0,0.0,293.04,1.0,1.0,1.3,293.04,291.15,304.59,299.64,303.51,301.7,293.04,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.98,4.18,-1.87,1.0,1.0,0.0,46.28,410.0,120747.17,0.0,14283.54,1.0,282.7,290.55,302.6,309.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22914.33,0.0,1835.04,2275.33,0.0,2924.57,1.0,1.0,0.0,3.0,1.0,0.0
17487900.0,301.91,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.26,301.8,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.27,301.52,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.2,301.59,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.27,301.08,297.15,293.15,0.0,0.0,293.13,1.0,1.0,1.3,293.13,291.15,304.77,299.75,303.63,301.72,293.13,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.98,4.18,-1.87,1.0,1.0,0.0,46.52,410.0,121196.26,0.0,14283.78,1.0,282.76,290.64,302.61,309.12,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22970.25,0.0,1835.04,2275.33,0.0,3012.89,1.0,1.0,0.0,3.0,1.0,0.0
17488200.0,301.92,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.26,301.82,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.27,301.54,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.2,301.6,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.27,301.09,297.15,293.15,0.0,0.0,293.21,1.0,1.0,1.3,293.21,291.15,304.92,299.84,303.73,301.74,293.21,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.18,-1.87,1.0,1.0,0.0,46.75,410.0,121612.88,0.0,14284.0,1.0,282.8,290.71,302.61,309.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23014.76,0.0,1835.04,2275.33,0.0,3093.32,1.0,1.0,0.0,3.0,1.0,0.0
17488500.0,301.93,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.26,301.84,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.27,301.55,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.2,301.62,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.27,301.1,297.15,293.15,0.0,0.0,293.28,1.0,1.0,1.3,293.28,291.15,305.05,299.91,303.82,301.75,293.28,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,46.95,410.0,121945.95,0.0,14284.2,1.0,282.83,290.76,302.6,309.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23050.2,0.0,1835.04,2275.33,0.0,3157.48,1.0,1.0,0.0,3.0,1.0,0.0
17488800.0,301.93,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.26,301.85,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.27,301.56,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.2,301.63,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.27,301.11,297.15,293.15,0.0,0.0,293.32,1.0,1.0,1.3,293.32,291.15,305.15,299.95,303.89,301.76,293.32,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,47.14,410.0,122170.08,0.0,14284.39,1.0,282.85,290.8,302.6,309.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23074.4,0.0,1835.04,2275.33,0.0,3198.89,1.0,1.0,0.0,3.0,1.0,0.0
17489100.0,301.93,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.26,301.86,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.27,301.57,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.2,301.64,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.27,301.11,297.15,293.15,0.0,0.0,293.35,1.0,1.0,1.3,293.35,291.15,305.23,299.98,303.94,301.77,293.35,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,47.31,410.0,122328.66,0.0,14284.57,1.0,282.87,290.83,302.59,309.17,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23090.34,0.0,1835.04,2275.33,0.0,3222.04,1.0,1.0,0.0,3.0,1.0,0.0
17489400.0,301.92,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.26,301.87,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.27,301.58,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.2,301.65,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.27,301.12,297.15,293.15,0.0,0.0,293.38,1.0,1.0,1.3,293.38,291.15,305.32,299.99,303.99,301.77,293.38,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,47.46,410.0,122466.74,0.0,14284.74,1.0,282.88,290.85,302.59,309.17,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23104.49,0.0,1835.04,2275.33,0.0,3240.41,1.0,1.0,0.0,3.0,1.0,0.0
17489700.0,301.92,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.26,301.87,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.27,301.58,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.2,301.65,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.27,301.12,297.15,293.15,0.0,0.0,293.41,1.0,1.0,1.3,293.41,291.15,305.4,300.01,304.05,301.77,293.41,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,47.6,410.0,122589.7,0.0,14284.9,1.0,282.89,290.87,302.59,309.18,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23117.27,0.0,1835.04,2275.33,0.0,3256.51,1.0,1.0,0.0,3.0,1.0,0.0
17490000.0,301.91,297.15,293.15,0.0,0.0,293.43,1.0,1.0,0.26,301.87,297.15,293.15,0.0,0.0,293.43,1.0,1.0,0.27,301.59,297.15,293.15,0.0,0.0,293.43,1.0,1.0,0.2,301.66,297.15,293.15,0.0,0.0,293.43,1.0,1.0,0.27,301.12,297.15,293.15,0.0,0.0,293.43,1.0,1.0,1.3,293.43,291.15,305.48,300.03,304.1,301.77,293.43,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,47.73,410.0,122699.23,0.0,14285.05,1.0,282.9,290.89,302.59,309.18,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23128.66,0.0,1835.04,2275.33,0.0,3270.63,1.0,1.0,0.0,3.0,1.0,0.0
17490300.0,301.9,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.26,301.87,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.27,301.6,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.2,301.67,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.27,301.12,297.15,293.15,0.0,0.0,293.45,1.0,1.0,1.3,293.46,291.15,305.57,300.04,304.15,301.77,293.46,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,47.85,410.0,122799.11,0.0,14285.2,1.0,282.91,290.9,302.59,309.19,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23139.04,0.0,1835.04,2275.33,0.0,3283.36,1.0,1.0,0.0,3.0,1.0,0.0
17490600.0,301.89,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.26,301.88,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.27,301.6,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.2,301.68,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.27,301.13,297.15,293.15,0.0,0.0,293.48,1.0,1.0,1.3,293.48,291.15,305.65,300.05,304.21,301.77,293.48,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,1.0,1.0,0.0,47.96,410.0,122890.77,0.0,14285.34,1.0,282.92,290.92,302.59,309.19,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23148.54,0.0,1835.04,2275.33,0.0,3294.94,1.0,1.0,0.0,3.0,1.0,0.0
17490900.0,301.89,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.26,301.88,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.27,301.61,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.2,301.69,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.27,301.13,297.15,293.15,0.0,0.0,293.5,1.0,1.0,1.3,293.5,291.15,305.73,300.06,304.26,301.78,293.5,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,1.0,1.0,0.0,48.06,410.0,122976.9,0.0,14285.46,1.0,282.93,290.93,302.59,309.2,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23157.44,0.0,1835.04,2275.33,0.0,3305.83,1.0,1.0,0.0,3.0,1.0,0.0
17491200.0,301.89,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.26,301.89,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.27,301.62,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.2,301.69,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.27,301.13,297.15,293.15,0.0,0.0,293.52,1.0,1.0,1.3,293.52,291.15,305.82,300.08,304.32,301.78,293.52,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,1.0,1.0,0.0,48.15,410.0,123059.2,0.0,14285.58,1.0,282.94,290.95,302.59,309.2,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23165.93,0.0,1835.04,2275.33,0.0,3316.44,1.0,1.0,0.0,3.0,1.0,0.0
17491500.0,301.89,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.26,301.9,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.27,301.63,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.2,301.7,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.27,301.13,297.15,293.15,0.0,0.0,293.53,1.0,1.0,1.3,293.53,291.15,305.9,300.09,304.37,301.79,293.53,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,1.0,1.0,0.0,48.24,410.0,123139.95,0.0,14285.69,1.0,282.95,290.96,302.59,309.21,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23174.24,0.0,1835.04,2275.33,0.0,3327.14,1.0,1.0,0.0,3.0,1.0,0.0
17491800.0,301.9,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.26,301.91,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.27,301.63,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.2,301.71,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.27,301.14,297.15,293.15,0.0,0.0,293.55,1.0,1.0,1.3,293.55,291.15,305.98,300.1,304.43,301.8,293.55,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,48.32,410.0,123221.12,0.0,14285.79,1.0,282.95,290.97,302.59,309.21,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23182.57,0.0,1835.04,2275.33,0.0,3338.42,1.0,1.0,0.0,3.0,1.0,0.0
17492100.0,301.9,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.26,301.92,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.27,301.64,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.2,301.72,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.27,301.14,297.15,293.15,0.0,0.0,293.57,1.0,1.0,1.3,293.57,291.15,306.07,300.11,304.49,301.81,293.57,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,48.41,410.0,123304.47,0.0,14285.88,1.0,282.96,290.98,302.59,309.21,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23191.11,0.0,1835.04,2275.33,0.0,3350.6,1.0,1.0,0.0,3.0,1.0,0.0
17492400.0,301.91,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.26,301.94,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.27,301.65,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.2,301.73,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.27,301.14,297.15,293.15,0.0,0.0,293.59,1.0,1.0,1.3,293.59,291.15,306.15,300.13,304.54,301.82,293.59,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,48.48,410.0,123392.58,0.0,14285.96,1.0,282.97,291.0,302.59,309.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23200.11,0.0,1835.04,2275.33,0.0,3364.29,1.0,1.0,0.0,3.0,1.0,0.0
17492700.0,301.91,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.26,301.95,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.27,301.66,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.2,301.74,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.27,301.15,297.15,293.15,0.0,0.0,293.62,1.0,1.0,1.3,293.62,291.15,306.24,300.15,304.6,301.83,293.62,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,48.56,410.0,123486.06,0.0,14286.04,1.0,282.98,291.01,302.59,309.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23209.66,0.0,1835.04,2275.33,0.0,3379.63,1.0,1.0,0.0,3.0,1.0,0.0
17493000.0,301.92,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.26,301.97,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.27,301.67,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.2,301.75,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.27,301.16,297.15,293.15,0.0,0.0,293.64,1.0,1.0,1.3,293.64,291.15,306.33,300.17,304.66,301.84,293.64,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,48.63,410.0,123585.32,0.0,14286.11,1.0,282.99,291.03,302.59,309.23,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23219.82,0.0,1835.04,2275.33,0.0,3396.82,1.0,1.0,0.0,3.0,1.0,0.0
17493300.0,301.93,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.26,301.99,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.27,301.68,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.2,301.76,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.27,301.16,297.15,293.15,0.0,0.0,293.66,1.0,1.0,1.3,293.66,291.15,306.42,300.19,304.73,301.85,293.66,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,48.7,410.0,123689.52,0.0,14286.17,1.0,283.0,291.05,302.59,309.23,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23230.47,0.0,1835.04,2275.33,0.0,3415.53,1.0,1.0,0.0,3.0,1.0,0.0
17493600.0,301.94,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.26,302.01,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.27,301.69,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.2,301.77,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.27,301.17,297.15,293.15,0.0,0.0,293.69,1.0,1.0,1.3,293.69,291.15,306.52,300.21,304.79,301.86,293.69,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,48.76,410.0,123799.23,0.0,14286.23,1.0,283.01,291.07,302.59,309.24,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23241.68,0.0,1835.04,2275.33,0.0,3435.91,1.0,1.0,0.0,3.0,1.0,0.0
17493900.0,301.94,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.26,302.03,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.27,301.7,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.2,301.79,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.27,301.17,297.15,293.15,0.0,0.0,293.71,1.0,1.0,1.3,293.71,291.15,306.62,300.23,304.86,301.88,293.71,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,48.82,410.0,123913.75,0.0,14286.29,1.0,283.02,291.08,302.59,309.25,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23253.38,0.0,1835.04,2275.33,0.0,3457.72,1.0,1.0,0.0,3.0,1.0,0.0
17494200.0,301.95,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.26,302.05,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.27,301.71,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.2,301.8,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.27,301.18,297.15,293.15,0.0,0.0,293.74,1.0,1.0,1.3,293.74,291.15,306.71,300.26,304.92,301.89,293.74,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,48.88,410.0,124033.75,0.0,14286.34,1.0,283.03,291.1,302.6,309.25,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23265.63,0.0,1835.04,2275.33,0.0,3481.17,1.0,1.0,0.0,3.0,1.0,0.0
17494500.0,301.95,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.26,302.07,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.27,301.72,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.2,301.81,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.27,301.19,297.15,293.15,0.0,0.0,293.77,1.0,1.0,1.3,293.77,291.15,306.8,300.29,304.99,301.9,293.77,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,48.93,410.0,124158.65,0.0,14286.39,1.0,283.05,291.12,302.6,309.26,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23278.38,0.0,1835.04,2275.33,0.0,3506.06,1.0,1.0,0.0,3.0,1.0,0.0
17494800.0,301.96,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.26,302.08,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.27,301.73,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.2,301.82,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.27,301.19,297.15,293.15,0.0,0.0,293.79,1.0,1.0,1.3,293.8,291.15,306.89,300.32,305.05,301.91,293.8,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,48.99,410.0,124289.38,0.0,14286.44,1.0,283.06,291.14,302.6,309.27,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23291.72,0.0,1835.04,2275.33,0.0,3532.65,1.0,1.0,0.0,3.0,1.0,0.0
17495100.0,301.96,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.26,302.1,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.27,301.74,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.2,301.83,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.27,301.2,297.15,293.15,0.0,0.0,293.82,1.0,1.0,1.3,293.82,291.15,306.97,300.35,305.1,301.92,293.82,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.03,410.0,124425.18,0.0,14286.48,1.0,283.07,291.17,302.6,309.27,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23305.59,0.0,1835.04,2275.33,0.0,3560.81,1.0,1.0,0.0,3.0,1.0,0.0
17495400.0,301.97,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.26,302.12,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.27,301.75,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.2,301.84,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.27,301.21,297.15,293.15,0.0,0.0,293.85,1.0,1.0,1.3,293.85,291.15,307.04,300.38,305.15,301.93,293.85,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.08,410.0,124567.46,0.0,14286.53,1.0,283.09,291.19,302.6,309.28,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23320.1,0.0,1835.04,2275.33,0.0,3590.89,1.0,1.0,0.0,3.0,1.0,0.0
17495700.0,301.97,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.26,302.14,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.27,301.75,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.2,301.85,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.27,301.21,297.15,293.15,0.0,0.0,293.88,1.0,1.0,1.3,293.88,291.15,307.1,300.41,305.19,301.94,293.88,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.13,410.0,124716.05,0.0,14286.57,1.0,283.1,291.21,302.6,309.29,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23335.25,0.0,1835.04,2275.33,0.0,3622.72,1.0,1.0,0.0,3.0,1.0,0.0
17496000.0,301.97,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.26,302.15,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.27,301.76,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.2,301.85,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.27,301.22,297.15,293.15,0.0,0.0,293.91,1.0,1.0,1.3,293.91,291.15,307.15,300.45,305.22,301.95,293.91,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.17,410.0,124871.66,0.0,14286.61,1.0,283.12,291.24,302.6,309.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23351.12,0.0,1835.04,2275.33,0.0,3656.54,1.0,1.0,0.0,3.0,1.0,0.0
17496300.0,301.96,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.26,302.16,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.27,301.76,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.2,301.85,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.27,301.21,297.15,293.15,0.0,0.0,293.93,1.0,1.0,1.3,293.93,291.15,307.18,300.48,305.25,301.95,293.93,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.2,410.0,125000.18,0.0,14286.66,1.0,283.13,291.26,302.6,309.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23364.95,0.0,1835.04,2275.33,0.0,3687.99,1.0,1.0,0.0,3.0,1.0,0.0
17496600.0,301.96,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.26,302.17,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.27,301.76,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.2,301.85,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.27,301.21,297.15,293.15,0.0,0.0,293.95,1.0,1.0,1.3,293.95,291.15,307.21,300.5,305.26,301.95,293.95,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.23,410.0,125095.98,0.0,14286.71,1.0,283.14,291.28,302.59,309.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23374.86,0.0,1835.04,2275.33,0.0,3710.39,1.0,1.0,0.0,3.0,1.0,0.0
17496900.0,301.96,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.26,302.18,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.27,301.77,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.2,301.86,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.27,301.21,297.15,293.15,0.0,0.0,293.96,1.0,1.0,1.3,293.96,291.15,307.22,300.51,305.27,301.96,293.96,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.26,410.0,125160.87,0.0,14286.76,1.0,283.14,291.29,302.59,309.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23381.49,0.0,1835.04,2275.33,0.0,3724.01,1.0,1.0,0.0,3.0,1.0,0.0
17497200.0,301.96,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.26,302.19,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.27,301.77,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.2,301.86,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.27,301.22,297.15,293.15,0.0,0.0,293.97,1.0,1.0,1.3,293.97,291.15,307.22,300.51,305.28,301.96,293.97,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.29,410.0,125196.49,0.0,14286.81,1.0,283.15,291.29,302.59,309.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23385.12,0.0,1835.04,2275.33,0.0,3729.61,1.0,1.0,0.0,3.0,1.0,0.0
17497500.0,301.96,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.26,302.2,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.27,301.78,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.2,301.86,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.27,301.22,297.15,293.15,0.0,0.0,293.97,1.0,1.0,1.3,293.97,291.15,307.22,300.51,305.28,301.96,293.97,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.31,410.0,125208.84,0.0,14286.86,1.0,283.15,291.3,302.59,309.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23386.39,0.0,1835.04,2275.33,0.0,3728.94,1.0,1.0,0.0,3.0,1.0,0.0
17497800.0,301.95,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.26,302.21,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.27,301.78,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.2,301.87,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.27,301.22,297.15,293.15,0.0,0.0,293.97,1.0,1.0,1.3,293.97,291.15,307.21,300.5,305.27,301.97,293.97,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.33,410.0,125201.82,0.0,14286.92,1.0,283.15,291.29,302.59,309.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23385.68,0.0,1835.04,2275.33,0.0,3723.13,1.0,1.0,0.0,3.0,1.0,0.0
17498100.0,301.95,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.26,302.22,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.27,301.79,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.2,301.87,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.27,301.22,297.15,293.15,0.0,0.0,293.97,1.0,1.0,1.3,293.97,291.15,307.2,300.49,305.27,301.97,293.97,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.36,410.0,125181.45,0.0,14286.96,1.0,283.15,291.29,302.59,309.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23383.63,0.0,1835.04,2275.33,0.0,3714.03,1.0,1.0,0.0,3.0,1.0,0.0
17498400.0,301.95,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.26,302.23,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.27,301.8,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.2,301.87,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.27,301.22,297.15,293.15,0.0,0.0,293.96,1.0,1.0,1.3,293.96,291.15,307.19,300.48,305.26,301.98,293.96,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.39,410.0,125152.42,0.0,14286.99,1.0,283.14,291.29,302.59,309.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23380.69,0.0,1835.04,2275.33,0.0,3702.94,1.0,1.0,0.0,3.0,1.0,0.0
17498700.0,301.95,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.26,302.24,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.27,301.81,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.2,301.87,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.27,301.22,297.15,293.15,0.0,0.0,293.96,1.0,1.0,1.3,293.96,291.15,307.17,300.47,305.25,301.98,293.96,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.42,410.0,125121.06,0.0,14287.01,1.0,283.14,291.28,302.59,309.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23377.49,0.0,1835.04,2275.33,0.0,3691.47,1.0,1.0,0.0,3.0,1.0,0.0
17499000.0,301.94,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.26,302.25,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.27,301.82,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.2,301.87,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.27,301.22,297.15,293.15,0.0,0.0,293.95,1.0,1.0,1.3,293.95,291.15,307.16,300.46,305.25,301.98,293.95,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.45,410.0,125093.48,0.0,14287.04,1.0,283.14,291.28,302.59,309.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23374.64,0.0,1835.04,2275.33,0.0,3681.05,1.0,1.0,0.0,3.0,1.0,0.0
17499300.0,301.94,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.26,302.25,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.27,301.83,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.2,301.87,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.27,301.22,297.15,293.15,0.0,0.0,293.95,1.0,1.0,1.3,293.95,291.15,307.15,300.45,305.24,301.99,293.95,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.47,410.0,125075.49,0.0,14287.07,1.0,283.14,291.27,302.59,309.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23372.73,0.0,1835.04,2275.33,0.0,3673.1,1.0,1.0,0.0,3.0,1.0,0.0
17499600.0,301.94,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.26,302.26,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.27,301.84,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.2,301.87,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.27,301.22,297.15,293.15,0.0,0.0,293.95,1.0,1.0,1.3,293.95,291.15,307.15,300.45,305.24,301.99,293.95,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.5,410.0,125072.84,0.0,14287.09,1.0,283.14,291.27,302.59,309.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23372.39,0.0,1835.04,2275.33,0.0,3669.2,1.0,1.0,0.0,3.0,1.0,0.0
17499900.0,301.96,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.26,302.29,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.27,301.87,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.2,301.9,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.27,301.25,297.15,293.15,0.0,0.0,293.95,1.0,1.0,1.3,293.95,291.15,307.15,300.45,305.25,302.02,293.95,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.53,410.0,125097.24,0.0,14287.11,1.0,283.14,291.28,302.59,309.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23374.58,0.0,1835.04,2275.33,0.0,3668.58,1.0,1.0,0.0,3.0,1.0,0.0
17500200.0,301.97,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.26,302.31,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.27,301.89,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.2,301.91,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.27,301.26,297.15,293.15,0.0,0.0,293.95,1.0,1.0,1.3,293.95,291.15,307.15,300.45,305.26,302.03,293.95,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.56,410.0,125113.43,0.0,14287.13,1.0,283.14,291.28,302.59,309.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23376.45,0.0,1835.04,2275.33,0.0,3668.63,1.0,1.0,0.0,3.0,1.0,0.0
17500500.0,301.97,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.26,302.32,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.27,301.91,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.2,301.91,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.27,301.26,297.15,293.15,0.0,0.0,293.96,1.0,1.0,1.3,293.96,291.15,307.15,300.45,305.26,302.04,293.96,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.58,410.0,125127.74,0.0,14287.14,1.0,283.14,291.28,302.59,309.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23377.98,0.0,1835.04,2275.33,0.0,3668.74,1.0,1.0,0.0,3.0,1.0,0.0
17500800.0,301.97,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.26,302.33,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.27,301.93,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.2,301.92,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.27,301.27,297.15,293.15,0.0,0.0,293.96,1.0,1.0,1.3,293.96,291.15,307.15,300.45,305.27,302.05,293.96,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.61,410.0,125140.92,0.0,14287.17,1.0,283.14,291.28,302.59,309.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23379.37,0.0,1835.04,2275.33,0.0,3668.85,1.0,1.0,0.0,3.0,1.0,0.0
17501100.0,301.97,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.26,302.34,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.27,301.94,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.2,301.92,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.27,301.27,297.15,293.15,0.0,0.0,293.96,1.0,1.0,1.3,293.96,291.15,307.15,300.45,305.27,302.06,293.96,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.63,410.0,125153.37,0.0,14287.19,1.0,283.14,291.29,302.59,309.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23380.66,0.0,1835.04,2275.33,0.0,3668.96,1.0,1.0,0.0,3.0,1.0,0.0
17501400.0,301.97,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.26,302.35,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.27,301.96,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.2,301.93,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.27,301.28,297.15,293.15,0.0,0.0,293.96,1.0,1.0,1.3,293.97,291.15,307.15,300.45,305.27,302.07,293.97,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.65,410.0,125165.17,0.0,14287.21,1.0,283.15,291.29,302.59,309.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23381.88,0.0,1835.04,2275.33,0.0,3669.06,1.0,1.0,0.0,3.0,1.0,0.0
17501700.0,301.98,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.26,302.36,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.27,301.98,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.2,301.93,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.27,301.28,297.15,293.15,0.0,0.0,293.97,1.0,1.0,1.3,293.97,291.15,307.15,300.45,305.28,302.08,293.97,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.67,410.0,125176.18,0.0,14287.23,1.0,283.15,291.29,302.59,309.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23383.03,0.0,1835.04,2275.33,0.0,3669.15,1.0,1.0,0.0,3.0,1.0,0.0
17502000.0,301.98,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.26,302.37,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.27,302.0,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.2,301.94,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.27,301.28,297.15,293.15,0.0,0.0,293.97,1.0,1.0,1.3,293.97,291.15,307.15,300.45,305.28,302.09,293.97,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.69,410.0,125186.36,0.0,14287.25,1.0,283.15,291.29,302.59,309.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23384.08,0.0,1835.04,2275.33,0.0,3669.24,1.0,1.0,0.0,3.0,1.0,0.0
17502300.0,301.98,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.26,302.37,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.27,302.03,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.2,301.94,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.27,301.29,297.15,293.15,0.0,0.0,293.97,1.0,1.0,1.3,293.97,291.15,307.15,300.45,305.28,302.1,293.97,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,49.72,410.0,125195.91,0.0,14287.26,1.0,283.15,291.29,302.59,309.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23385.07,0.0,1835.04,2275.33,0.0,3669.32,1.0,1.0,0.0,3.0,1.0,0.0
17502600.0,301.98,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.26,302.38,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.27,302.05,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.2,301.95,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.27,301.29,297.15,293.15,0.0,0.0,293.97,1.0,1.0,1.3,293.97,291.15,307.15,300.45,305.29,302.1,293.97,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,49.75,410.0,125204.56,0.0,14287.26,1.0,283.15,291.29,302.59,309.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23385.97,0.0,1835.04,2275.33,0.0,3669.39,1.0,1.0,0.0,3.0,1.0,0.0
17502900.0,301.98,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.26,302.39,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.27,302.07,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.2,301.95,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.27,301.3,297.15,293.15,0.0,0.0,293.97,1.0,1.0,1.3,293.97,291.15,307.15,300.45,305.29,302.11,293.97,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,49.78,410.0,125212.62,0.0,14287.26,1.0,283.15,291.3,302.59,309.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23386.81,0.0,1835.04,2275.33,0.0,3669.46,1.0,1.0,0.0,3.0,1.0,0.0
17503200.0,301.98,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.26,302.39,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.27,302.09,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.2,301.96,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.27,301.3,297.15,293.15,0.0,0.0,293.98,1.0,1.0,1.3,293.98,291.15,307.15,300.45,305.29,302.12,293.98,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,49.81,410.0,125218.95,0.0,14287.25,1.0,283.15,291.3,302.59,309.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23387.49,0.0,1835.04,2275.33,0.0,3669.25,1.0,1.0,0.0,3.0,1.0,0.0
17503500.0,301.98,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.26,302.4,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.27,302.11,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.2,301.96,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.27,301.3,297.15,293.15,0.0,0.0,293.96,1.0,1.0,1.3,293.96,291.15,307.17,300.42,305.3,302.13,293.96,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,49.85,410.0,125120.81,0.0,14287.23,1.0,283.14,291.28,302.58,309.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23379.97,0.0,1835.04,2275.33,0.0,3652.4,1.0,1.0,0.0,3.0,1.0,0.0
17503800.0,301.98,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.26,302.4,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.27,302.12,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.2,301.96,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.27,301.3,297.15,293.15,0.0,0.0,293.92,1.0,1.0,1.3,293.92,291.15,307.21,300.34,305.33,302.13,293.92,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,49.89,410.0,124852.96,0.0,14287.2,1.0,283.12,291.24,302.58,309.28,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23353.39,0.0,1835.04,2275.33,0.0,3592.71,1.0,1.0,0.0,3.0,1.0,0.0
