time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17504100.0,301.98,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.26,302.4,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.27,302.14,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.2,301.96,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.27,301.3,297.15,293.15,0.0,0.0,293.86,1.0,1.0,1.3,293.86,291.15,307.28,300.23,305.38,302.13,293.86,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,49.93,410.0,124439.39,0.0,14287.17,1.0,283.08,291.18,302.57,309.26,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23311.79,0.0,1835.04,2275.33,0.0,3496.14,1.0,1.0,0.0,3.0,1.0,0.0
17504400.0,301.97,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.26,302.39,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.27,302.15,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.2,301.96,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.27,301.3,297.15,293.15,0.0,0.0,293.78,1.0,1.0,1.3,293.78,291.15,307.37,300.09,305.43,302.13,293.78,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,49.98,410.0,123910.87,0.0,14287.13,1.0,283.03,291.09,302.56,309.23,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23258.61,0.0,1835.04,2275.33,0.0,3373.72,1.0,1.0,0.0,3.0,1.0,0.0
17504700.0,301.96,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.26,302.38,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.27,302.15,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.2,301.95,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.27,301.29,297.15,293.15,0.0,0.0,293.69,1.0,1.0,1.3,293.69,291.15,307.48,299.93,305.5,302.13,293.69,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.03,410.0,123301.91,0.0,14287.1,1.0,282.97,290.99,302.56,309.2,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23197.3,0.0,1835.04,2275.33,0.0,3236.92,1.0,1.0,0.0,3.0,1.0,0.0
17505000.0,301.94,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.26,302.37,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.27,302.16,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.2,301.94,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.27,301.28,297.15,293.15,0.0,0.0,293.59,1.0,1.0,1.3,293.59,291.15,307.59,299.76,305.56,302.12,293.59,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.08,410.0,122651.02,0.0,14287.06,1.0,282.9,290.89,302.56,309.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23131.52,0.0,1835.04,2275.33,0.0,3096.58,1.0,1.0,0.0,3.0,1.0,0.0
17505300.0,301.93,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.26,302.36,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.27,302.16,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.2,301.93,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.27,301.27,297.15,293.15,0.0,0.0,293.49,1.0,1.0,1.3,293.49,291.15,307.7,299.6,305.63,302.11,293.49,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.13,410.0,122001.98,0.0,14287.03,1.0,282.84,290.78,302.56,309.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23065.46,0.0,1835.04,2275.33,0.0,2962.52,1.0,1.0,0.0,3.0,1.0,0.0
17505600.0,301.92,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.26,302.35,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.27,302.16,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.2,301.93,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.27,301.25,297.15,293.15,0.0,0.0,293.39,1.0,1.0,1.3,293.39,291.15,307.82,299.45,305.7,302.11,293.39,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.17,410.0,121696.24,0.0,14287.0,1.0,282.76,290.68,302.45,309.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22990.26,0.0,1835.04,2275.33,0.0,2984.56,1.0,1.0,0.0,3.0,1.0,0.0
17505900.0,301.9,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.26,302.34,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.27,302.17,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.2,301.92,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.27,301.24,297.15,293.15,0.0,0.0,293.3,1.0,1.0,1.3,293.3,291.15,307.92,299.33,305.77,302.1,293.3,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.21,410.0,121583.68,0.0,14286.97,1.0,282.69,290.6,302.34,308.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22919.77,0.0,1835.04,2275.33,0.0,3018.35,1.0,1.0,0.0,3.0,1.0,0.0
17506200.0,301.89,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.26,302.32,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.27,302.16,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.2,301.91,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.27,301.23,297.15,293.15,0.0,0.0,293.24,1.0,1.0,1.3,293.24,291.15,308.02,299.25,305.82,302.09,293.24,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.25,410.0,121518.12,0.0,14286.96,1.0,282.63,290.54,302.26,308.8,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22868.82,0.0,1835.04,2275.33,0.0,3038.11,1.0,1.0,0.0,3.0,1.0,0.0
17506500.0,301.88,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.26,302.31,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.27,302.16,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.2,301.9,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.27,301.22,297.15,293.15,0.0,0.0,293.21,1.0,1.0,1.3,293.21,291.15,308.1,299.23,305.87,302.08,293.21,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.28,410.0,121507.43,0.0,14286.95,1.0,282.61,290.52,302.23,308.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22846.32,0.0,1835.04,2275.33,0.0,3037.69,1.0,1.0,0.0,3.0,1.0,0.0
17506800.0,301.87,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.26,302.31,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.27,302.17,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.2,301.9,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.27,301.22,297.15,293.15,0.0,0.0,293.23,1.0,1.0,1.3,293.23,291.15,308.15,299.29,305.9,302.08,293.23,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.31,410.0,121566.45,0.0,14286.95,1.0,282.63,290.54,302.28,308.8,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22860.72,0.0,1835.04,2275.33,0.0,3012.98,1.0,1.0,0.0,3.0,1.0,0.0
17507100.0,301.88,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.26,302.3,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.27,302.17,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.2,301.9,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.27,301.22,297.15,293.15,0.0,0.0,293.29,1.0,1.0,1.3,293.29,291.15,308.19,299.39,305.93,302.08,293.29,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.33,410.0,121632.44,0.0,14286.96,1.0,282.68,290.59,302.38,308.9,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22906.89,0.0,1835.04,2275.33,0.0,2978.29,1.0,1.0,0.0,3.0,1.0,0.0
17507400.0,301.88,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.26,302.3,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.27,302.18,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.2,301.91,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.27,301.23,297.15,293.15,0.0,0.0,293.36,1.0,1.0,1.3,293.36,291.15,308.21,299.49,305.94,302.08,293.36,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.35,410.0,121704.16,0.0,14286.98,1.0,282.74,290.65,302.48,309.0,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22961.04,0.0,1835.04,2275.33,0.0,2943.21,1.0,1.0,0.0,3.0,1.0,0.0
17507700.0,301.88,297.15,293.15,0.0,0.0,293.43,1.0,1.0,0.26,302.31,297.15,293.15,0.0,0.0,293.43,1.0,1.0,0.27,302.18,297.15,293.15,0.0,0.0,293.43,1.0,1.0,0.2,301.92,297.15,293.15,0.0,0.0,293.43,1.0,1.0,0.27,301.23,297.15,293.15,0.0,0.0,293.43,1.0,1.0,1.3,293.43,291.15,308.23,299.6,305.96,302.09,293.43,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.36,410.0,121800.23,0.0,14287.01,1.0,282.8,290.72,302.59,309.12,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23019.18,0.0,1835.04,2275.33,0.0,2919.46,1.0,1.0,0.0,3.0,1.0,0.0
17508000.0,301.89,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.26,302.31,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.27,302.19,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.2,301.92,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.27,301.24,297.15,293.15,0.0,0.0,293.5,1.0,1.0,1.3,293.5,291.15,308.24,299.72,305.96,302.09,293.5,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.37,410.0,122072.73,0.0,14287.04,1.0,282.84,290.78,302.61,309.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23062.88,0.0,1835.04,2275.33,0.0,3000.44,1.0,1.0,0.0,3.0,1.0,0.0
17508300.0,301.89,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.26,302.31,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.27,302.19,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.2,301.93,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.27,301.25,297.15,293.15,0.0,0.0,293.57,1.0,1.0,1.3,293.57,291.15,308.24,299.84,305.97,302.1,293.57,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.37,410.0,122420.76,0.0,14287.08,1.0,282.88,290.84,302.61,309.18,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23099.9,0.0,1835.04,2275.33,0.0,3092.64,1.0,1.0,0.0,3.0,1.0,0.0
17508600.0,301.9,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.26,302.31,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.27,302.2,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.2,301.94,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.27,301.25,297.15,293.15,0.0,0.0,293.64,1.0,1.0,1.3,293.64,291.15,308.24,299.95,305.97,302.1,293.64,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.38,410.0,122780.32,0.0,14287.12,1.0,282.91,290.9,302.61,309.2,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23136.98,0.0,1835.04,2275.33,0.0,3188.25,1.0,1.0,0.0,3.0,1.0,0.0
17508900.0,301.9,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.26,302.31,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.27,302.21,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.2,301.94,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.27,301.26,297.15,293.15,0.0,0.0,293.71,1.0,1.0,1.3,293.71,291.15,308.23,300.07,305.96,302.11,293.71,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.38,410.0,123177.29,0.0,14287.16,1.0,282.95,290.96,302.61,309.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23176.29,0.0,1835.04,2275.33,0.0,3285.2,1.0,1.0,0.0,3.0,1.0,0.0
17509200.0,301.91,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.26,302.31,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.27,302.21,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.2,301.95,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.27,301.27,297.15,293.15,0.0,0.0,293.78,1.0,1.0,1.3,293.78,291.15,308.22,300.17,305.96,302.11,293.78,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.38,410.0,123606.75,0.0,14287.19,1.0,282.99,291.03,302.61,309.24,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23220.16,0.0,1835.04,2275.33,0.0,3382.06,1.0,1.0,0.0,3.0,1.0,0.0
17509500.0,301.91,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.26,302.31,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.27,302.22,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.2,301.95,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.27,301.27,297.15,293.15,0.0,0.0,293.85,1.0,1.0,1.3,293.85,291.15,308.2,300.28,305.95,302.12,293.85,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.38,410.0,124019.1,0.0,14287.23,1.0,283.03,291.1,302.61,309.26,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23262.63,0.0,1835.04,2275.33,0.0,3476.48,1.0,1.0,0.0,3.0,1.0,0.0
17509800.0,301.92,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.26,302.32,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.27,302.24,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.2,301.96,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.27,301.28,297.15,293.15,0.0,0.0,293.91,1.0,1.0,1.3,293.91,291.15,308.18,300.37,305.94,302.12,293.91,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.38,410.0,124407.45,0.0,14287.26,1.0,283.07,291.16,302.61,309.28,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23302.63,0.0,1835.04,2275.33,0.0,3566.17,1.0,1.0,0.0,3.0,1.0,0.0
17510100.0,301.92,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.26,302.32,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.27,302.25,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.2,301.97,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.27,301.29,297.15,293.15,0.0,0.0,293.97,1.0,1.0,1.3,293.97,291.15,308.17,300.46,305.94,302.13,293.97,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.38,410.0,124764.94,0.0,14287.29,1.0,283.11,291.22,302.61,309.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23339.49,0.0,1835.04,2275.33,0.0,3649.24,1.0,1.0,0.0,3.0,1.0,0.0
17510400.0,301.92,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.26,302.32,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.27,302.27,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.2,301.97,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.27,301.3,297.15,293.15,0.0,0.0,294.02,1.0,1.0,1.3,294.02,291.15,308.15,300.53,305.93,302.14,294.02,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.39,410.0,125082.24,0.0,14287.31,1.0,283.14,291.27,302.61,309.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23372.18,0.0,1835.04,2275.33,0.0,3723.03,1.0,1.0,0.0,3.0,1.0,0.0
17510700.0,301.93,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.26,302.32,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.27,302.29,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.2,301.98,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.27,301.3,297.15,293.15,0.0,0.0,294.07,1.0,1.0,1.3,294.07,291.15,308.14,300.59,305.93,302.15,294.07,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.4,410.0,125382.3,0.0,14287.32,1.0,283.17,291.32,302.6,309.33,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23402.5,0.0,1835.04,2275.33,0.0,3790.75,1.0,1.0,0.0,3.0,1.0,0.0
17511000.0,301.93,297.15,293.15,0.0,0.0,294.12,1.0,1.0,0.26,302.32,297.15,293.15,0.0,0.0,294.12,1.0,1.0,0.27,302.32,297.15,293.15,0.0,0.0,294.12,1.0,1.0,0.2,301.98,297.15,293.15,0.0,0.0,294.12,1.0,1.0,0.27,301.31,297.15,293.15,0.0,0.0,294.12,1.0,1.0,1.3,294.12,291.15,308.14,300.66,305.93,302.16,294.12,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.41,410.0,125677.98,0.0,14287.32,1.0,283.19,291.37,302.6,309.34,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23432.68,0.0,1835.04,2275.33,0.0,3857.8,1.0,1.0,0.0,3.0,1.0,0.0
17511300.0,301.94,297.15,293.15,0.0,0.0,294.16,1.0,1.0,0.26,302.33,297.15,293.15,0.0,0.0,294.16,1.0,1.0,0.27,302.34,297.15,293.15,0.0,0.0,294.16,1.0,1.0,0.2,301.99,297.15,293.15,0.0,0.0,294.16,1.0,1.0,0.27,301.32,297.15,293.15,0.0,0.0,294.16,1.0,1.0,1.3,294.16,291.15,308.14,300.72,305.93,302.17,294.16,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.43,410.0,125958.31,0.0,14287.32,1.0,283.22,291.42,302.6,309.35,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23461.52,0.0,1835.04,2275.33,0.0,3922.39,1.0,1.0,0.0,3.0,1.0,0.0
17511600.0,301.94,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.26,302.33,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.27,302.37,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.2,301.99,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.27,301.33,297.15,293.15,0.0,0.0,294.21,1.0,1.0,1.3,294.21,291.15,308.13,300.77,305.93,302.18,294.21,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.45,410.0,126208.18,0.0,14287.31,1.0,283.25,291.46,302.6,309.37,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23487.29,0.0,1835.04,2275.33,0.0,3980.58,1.0,1.0,0.0,3.0,1.0,0.0
17511900.0,301.94,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.26,302.33,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.27,302.4,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.2,302.0,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.27,301.34,297.15,293.15,0.0,0.0,294.24,1.0,1.0,1.3,294.24,291.15,308.11,300.81,305.93,302.19,294.24,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.47,410.0,126415.62,0.0,14287.29,1.0,283.27,291.49,302.6,309.38,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23508.71,0.0,1835.04,2275.33,0.0,4028.68,1.0,1.0,0.0,3.0,1.0,0.0
17512200.0,301.94,297.15,293.15,0.0,0.0,294.26,1.0,1.0,0.26,302.33,297.15,293.15,0.0,0.0,294.26,1.0,1.0,0.27,302.42,297.15,293.15,0.0,0.0,294.26,1.0,1.0,0.2,302.0,297.15,293.15,0.0,0.0,294.26,1.0,1.0,0.27,301.34,297.15,293.15,0.0,0.0,294.26,1.0,1.0,1.3,294.26,291.15,308.08,300.84,305.91,302.2,294.26,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.5,410.0,126563.27,0.0,14287.26,1.0,283.28,291.52,302.6,309.38,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23523.96,0.0,1835.04,2275.33,0.0,4061.62,1.0,1.0,0.0,3.0,1.0,0.0
17512500.0,301.94,297.15,293.15,0.0,0.0,294.27,1.0,1.0,0.26,302.33,297.15,293.15,0.0,0.0,294.27,1.0,1.0,0.27,302.44,297.15,293.15,0.0,0.0,294.27,1.0,1.0,0.2,302.0,297.15,293.15,0.0,0.0,294.27,1.0,1.0,0.27,301.35,297.15,293.15,0.0,0.0,294.27,1.0,1.0,1.3,294.27,291.15,308.02,300.85,305.87,302.2,294.27,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.54,410.0,126638.22,0.0,14287.23,1.0,283.29,291.53,302.59,309.38,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23531.79,0.0,1835.04,2275.33,0.0,4075.62,1.0,1.0,0.0,3.0,1.0,0.0
17512800.0,301.94,297.15,293.15,0.0,0.0,294.26,1.0,1.0,0.26,302.33,297.15,293.15,0.0,0.0,294.26,1.0,1.0,0.27,302.45,297.15,293.15,0.0,0.0,294.26,1.0,1.0,0.2,302.0,297.15,293.15,0.0,0.0,294.26,1.0,1.0,0.27,301.35,297.15,293.15,0.0,0.0,294.26,1.0,1.0,1.3,294.26,291.15,307.93,300.83,305.82,302.2,294.26,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.57,410.0,126622.86,0.0,14287.19,1.0,283.29,291.53,302.59,309.38,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23530.35,0.0,1835.04,2275.33,0.0,4065.49,1.0,1.0,0.0,3.0,1.0,0.0
17513100.0,301.93,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.26,302.32,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.27,302.46,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.2,302.0,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.27,301.35,297.15,293.15,0.0,0.0,294.24,1.0,1.0,1.3,294.24,291.15,307.81,300.78,305.74,302.2,294.24,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.6,410.0,126503.21,0.0,14287.16,1.0,283.28,291.51,302.58,309.37,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23518.44,0.0,1835.04,2275.33,0.0,4027.92,1.0,1.0,0.0,3.0,1.0,0.0
17513400.0,301.92,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.26,302.31,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.27,302.46,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.2,301.99,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.27,301.34,297.15,293.15,0.0,0.0,294.19,1.0,1.0,1.3,294.19,291.15,307.64,300.71,305.63,302.2,294.19,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.63,410.0,126261.88,0.0,14287.13,1.0,283.25,291.47,302.57,309.35,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23494.26,0.0,1835.04,2275.33,0.0,3958.61,1.0,1.0,0.0,3.0,1.0,0.0
17513700.0,301.91,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.26,302.3,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.27,302.46,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.2,301.98,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.27,301.33,297.15,293.15,0.0,0.0,294.11,1.0,1.0,1.3,294.11,291.15,307.42,300.6,305.49,302.19,294.11,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.66,410.0,125881.37,0.0,14287.11,1.0,283.22,291.41,302.57,309.33,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23456.31,0.0,1835.04,2275.33,0.0,3855.03,1.0,1.0,0.0,3.0,1.0,0.0
17514000.0,301.89,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.26,302.28,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.27,302.45,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.2,301.97,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.27,301.32,297.15,293.15,0.0,0.0,294.01,1.0,1.0,1.3,294.0,291.15,307.15,300.45,305.31,302.17,294.0,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.68,410.0,125345.63,0.0,14287.1,1.0,283.16,291.32,302.56,309.29,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23403.06,0.0,1835.04,2275.33,0.0,3715.81,1.0,1.0,0.0,3.0,1.0,0.0
17514300.0,301.86,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.26,302.25,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.27,302.43,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.2,301.95,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.27,301.3,297.15,293.15,0.0,0.0,293.88,1.0,1.0,1.3,293.88,291.15,306.83,300.27,305.1,302.15,293.88,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.7,410.0,124707.91,0.0,14287.09,1.0,283.1,291.22,302.55,309.26,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23338.36,0.0,1835.04,2275.33,0.0,3552.63,1.0,1.0,0.0,3.0,1.0,0.0
17514600.0,301.83,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.26,302.22,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.27,302.4,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.2,301.92,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.27,301.27,297.15,293.15,0.0,0.0,293.74,1.0,1.0,1.3,293.74,291.15,306.47,300.09,304.86,302.12,293.74,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.72,410.0,124029.42,0.0,14287.09,1.0,283.04,291.11,302.55,309.23,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23270.42,0.0,1835.04,2275.33,0.0,3388.52,1.0,1.0,0.0,3.0,1.0,0.0
17514900.0,301.79,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.26,302.19,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.27,302.37,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.2,301.89,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.27,301.24,297.15,293.15,0.0,0.0,293.6,1.0,1.0,1.3,293.6,291.15,306.08,299.91,304.61,302.09,293.6,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.68,410.0,123318.54,0.0,14287.2,1.0,282.97,291.0,302.56,309.19,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23199.27,0.0,1835.04,2275.33,0.0,3226.97,1.0,1.0,0.0,3.0,1.0,0.0
17515200.0,301.76,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.26,302.15,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.27,302.34,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.2,301.86,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.27,301.21,297.15,293.15,0.0,0.0,293.45,1.0,1.0,1.3,293.45,291.15,305.67,299.72,304.34,302.05,293.45,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.54,410.0,122578.95,0.0,14287.5,1.0,282.9,290.88,302.56,309.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23125.03,0.0,1835.04,2275.33,0.0,3068.35,1.0,1.0,0.0,3.0,1.0,0.0
17515500.0,301.71,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.26,302.12,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.27,302.31,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.2,301.82,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.27,301.18,297.15,293.15,0.0,0.0,293.29,1.0,1.0,1.3,293.29,291.15,305.23,299.52,304.05,302.02,293.29,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.41,410.0,121858.9,0.0,14287.76,1.0,282.82,290.75,302.52,309.09,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23042.56,0.0,1835.04,2275.33,0.0,2975.24,1.0,1.0,0.0,3.0,1.0,0.0
17515800.0,301.67,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.26,302.08,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.27,302.27,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.2,301.79,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.27,301.14,297.15,293.15,0.0,0.0,293.11,1.0,1.0,1.3,293.11,291.15,304.78,299.32,303.75,301.98,293.11,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.4,410.0,121417.89,0.0,14287.78,1.0,282.69,290.59,302.33,308.9,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22922.37,0.0,1835.04,2275.33,0.0,3029.62,1.0,1.0,0.0,3.0,1.0,0.0
17516100.0,301.62,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.26,302.03,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.27,302.22,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.2,301.75,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.27,301.1,297.15,293.15,0.0,0.0,292.91,1.0,1.0,1.3,292.91,291.15,304.31,299.11,303.44,301.93,292.91,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.52,410.0,121015.95,0.0,14287.55,1.0,282.55,290.43,302.13,308.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22789.83,0.0,1835.04,2275.33,0.0,3093.98,1.0,1.0,0.0,3.0,1.0,0.0
17516400.0,301.58,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.26,301.99,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.27,302.18,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.2,301.7,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.27,301.06,297.15,293.15,0.0,0.0,292.71,1.0,1.0,1.3,292.71,291.15,303.84,298.9,303.12,301.89,292.71,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.48,410.0,120610.42,0.0,14287.65,1.0,282.4,290.26,301.92,308.44,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22654.41,0.0,1835.04,2275.33,0.0,3160.6,1.0,1.0,0.0,3.0,1.0,0.0
17516700.0,301.53,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.26,301.94,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.27,302.13,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.2,301.66,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.27,301.02,297.15,293.15,0.0,0.0,292.51,1.0,1.0,1.3,292.51,291.15,303.36,298.69,302.8,301.84,292.51,1.0,1.0,0.17,0.17,0.83,0.17,6.17,2.02,4.15,-1.87,1.0,1.0,0.0,50.13,410.0,120201.28,0.0,14288.31,1.0,282.25,290.08,301.7,308.2,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22518.22,0.0,1835.04,2275.33,0.0,3228.71,1.0,1.0,0.0,3.0,1.0,0.0
17517000.0,301.47,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.26,301.89,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.27,302.08,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.2,301.61,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.27,300.97,297.15,293.15,0.0,0.0,292.3,1.0,1.0,1.3,292.3,291.15,302.88,298.47,302.48,301.79,292.3,1.0,1.0,0.17,0.17,0.83,0.17,6.17,2.02,4.15,-1.87,1.0,1.0,0.0,49.94,410.0,119770.41,0.0,14288.64,1.0,282.1,289.9,301.49,307.96,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22380.56,0.0,1835.04,2275.33,0.0,3297.74,1.0,1.0,0.0,3.0,1.0,0.0
17517300.0,301.42,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.26,301.85,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.27,302.03,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.2,301.57,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.27,300.93,297.15,293.15,0.0,0.0,292.09,1.0,1.0,1.3,292.09,291.15,302.41,298.25,302.17,301.74,292.09,1.0,1.0,0.17,0.17,0.83,0.17,6.17,2.02,4.15,-1.87,1.0,1.0,0.0,50.11,410.0,119316.73,0.0,14288.3,1.0,281.95,289.72,301.27,307.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22241.56,0.0,1835.04,2275.33,0.0,3366.96,1.0,1.0,0.0,3.0,1.0,0.0
17517600.0,301.37,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.26,301.8,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.27,301.98,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.2,301.52,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.27,300.88,297.15,293.15,0.0,0.0,291.88,1.0,1.0,1.3,291.88,291.15,301.95,298.03,301.86,301.69,291.88,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.33,410.0,118858.37,0.0,14287.86,1.0,281.79,289.53,301.05,307.47,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22103.38,0.0,1835.04,2275.33,0.0,3435.76,1.0,1.0,0.0,3.0,1.0,0.0
17517900.0,301.34,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.26,301.77,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.27,301.95,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.2,301.5,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.27,300.86,297.15,293.15,0.0,0.0,292.36,1.0,1.0,1.3,292.37,291.15,301.47,297.82,301.47,301.66,292.37,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,70.97,410.0,125468.38,0.0,14289.35,1.0,281.91,290.02,300.84,307.29,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22177.67,0.0,1835.04,2275.33,0.0,3507.35,1.0,1.0,0.0,3.0,1.0,0.0
17518200.0,301.34,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.26,301.76,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.27,301.95,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.2,301.5,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.27,300.87,297.15,293.15,0.0,0.0,292.26,1.0,1.0,1.3,292.26,291.15,300.96,297.61,300.96,301.66,292.25,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,70.99,410.0,122718.82,0.0,14289.29,1.0,282.0,289.99,300.63,307.24,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22272.92,0.0,1835.04,2275.33,0.0,3624.12,1.0,1.0,0.0,3.0,1.0,0.0
17518500.0,301.3,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.26,301.73,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.27,301.91,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.2,301.46,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.27,300.84,297.15,293.15,0.0,0.0,292.0,1.0,1.0,1.3,291.99,291.15,300.42,297.41,300.42,301.62,291.99,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,70.96,410.0,122100.07,0.0,14289.39,1.0,281.83,289.78,300.42,306.99,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22120.25,0.0,1835.04,2275.33,0.0,3692.93,1.0,1.0,0.0,3.0,1.0,0.0
17518800.0,301.24,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.26,301.68,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.27,301.85,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.2,301.41,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.27,300.79,297.15,293.15,0.0,0.0,291.73,1.0,1.0,1.3,291.73,291.15,299.86,297.19,299.87,301.57,291.73,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,70.93,410.0,121458.66,0.0,14289.48,1.0,281.66,289.57,300.21,306.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21969.45,0.0,1835.04,2275.33,0.0,3759.35,1.0,1.0,0.0,3.0,1.0,0.0
17519100.0,301.18,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.26,301.62,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.27,301.79,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.2,301.36,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.27,300.74,297.15,293.15,0.0,0.0,291.46,1.0,1.0,1.3,291.46,291.15,299.3,296.98,299.31,301.52,291.46,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,70.93,410.0,120801.36,0.0,14289.47,1.0,281.49,289.36,299.99,306.49,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21817.58,0.0,1835.04,2275.33,0.0,3827.2,1.0,1.0,0.0,3.0,1.0,0.0
17519400.0,301.12,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.26,301.57,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,301.73,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.2,301.3,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,300.69,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.3,291.19,291.15,298.75,296.76,298.75,301.46,291.19,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,70.96,410.0,120125.82,0.0,14289.39,1.0,281.31,289.14,299.77,306.23,293.15,293.15,278.15,21154.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21663.95,0.0,1835.17,2275.33,0.0,3896.63,1.0,1.0,0.0,3.0,1.0,0.0
17519700.0,301.06,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.26,301.51,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.27,301.67,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.2,301.25,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.27,300.63,297.15,293.15,0.0,0.0,290.92,1.0,1.0,1.3,290.91,291.15,298.21,296.53,298.21,301.4,290.91,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.97,0.97,0.0,71.0,410.0,119362.08,0.0,14289.27,1.0,281.12,288.91,299.55,305.97,293.15,293.15,278.15,22026.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21501.23,0.0,1838.8,2275.33,0.0,3966.86,1.0,1.0,0.0,3.0,1.0,0.0
17520000.0,301.0,297.15,293.15,0.0,0.0,290.65,1.0,1.0,0.26,301.45,297.15,293.15,0.0,0.0,290.65,1.0,1.0,0.27,301.61,297.15,293.15,0.0,0.0,290.65,1.0,1.0,0.2,301.19,297.15,293.15,0.0,0.0,290.65,1.0,1.0,0.27,300.58,297.15,293.15,0.0,0.0,290.65,1.0,1.0,1.3,290.64,291.15,297.7,296.3,297.7,301.34,290.64,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.92,0.92,0.0,71.05,410.0,118533.02,0.0,14289.14,1.0,280.91,288.69,299.32,305.7,293.15,293.15,278.15,23753.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21329.81,0.0,1845.99,2275.33,0.0,4036.57,1.0,1.0,0.0,3.0,1.0,0.0
17520300.0,300.93,297.15,293.15,0.0,0.0,290.39,1.0,1.0,0.26,301.39,297.15,293.15,0.0,0.0,290.39,1.0,1.0,0.27,301.55,297.15,293.15,0.0,0.0,290.39,1.0,1.0,0.2,301.14,297.15,293.15,0.0,0.0,290.39,1.0,1.0,0.27,300.52,297.15,293.15,0.0,0.0,290.39,1.0,1.0,1.3,290.39,291.15,297.23,296.07,297.23,301.28,290.38,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.86,0.86,0.0,71.09,410.0,117591.3,0.0,14289.02,1.0,280.68,288.46,299.09,305.42,293.15,293.15,278.45,26971.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21146.55,0.0,1859.43,2275.33,0.0,4104.47,1.0,1.0,0.0,3.0,1.0,0.0
17520600.0,300.87,297.15,293.15,0.0,0.0,290.21,1.0,1.0,0.26,301.34,297.15,293.15,0.0,0.0,290.21,1.0,1.0,0.27,301.49,297.15,293.15,0.0,0.0,290.21,1.0,1.0,0.2,301.08,297.15,293.15,0.0,0.0,290.21,1.0,1.0,0.27,300.47,297.15,293.15,0.0,0.0,290.21,1.0,1.0,1.3,290.21,291.15,296.81,295.85,296.81,301.23,290.21,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.8,0.8,0.0,71.13,410.0,115220.22,0.0,14288.92,1.0,280.61,288.33,298.85,305.0,293.15,293.15,279.05,32179.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98,1.0,0.0,1.0,3.57,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,19879.03,0.0,1881.29,2275.33,0.0,4144.44,1.0,1.0,0.0,3.0,1.0,0.0
17520900.0,300.84,297.15,293.15,0.0,0.0,290.37,1.0,1.0,0.26,301.3,297.15,293.15,0.0,0.0,290.37,1.0,1.0,0.27,301.45,297.15,293.15,0.0,0.0,290.37,1.0,1.0,0.2,301.05,297.15,293.15,0.0,0.0,290.37,1.0,1.0,0.27,300.45,297.15,293.15,0.0,0.0,290.37,1.0,1.0,1.3,290.37,291.15,296.44,295.63,296.44,301.19,290.37,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.77,0.77,0.0,71.16,410.0,107357.52,0.0,14288.84,1.0,281.36,288.6,298.61,304.24,293.15,293.15,279.95,35586.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,3.53,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,17509.3,0.0,1895.66,2275.33,0.0,4077.46,1.0,1.0,0.0,3.0,1.0,0.0
17521200.0,300.82,297.15,293.15,0.0,0.0,290.52,1.0,1.0,0.26,301.28,297.15,293.15,0.0,0.0,290.52,1.0,1.0,0.27,301.43,297.15,293.15,0.0,0.0,290.52,1.0,1.0,0.2,301.03,297.15,293.15,0.0,0.0,290.52,1.0,1.0,0.27,300.43,297.15,293.15,0.0,0.0,290.52,1.0,1.0,1.3,290.52,291.15,296.15,295.42,296.15,301.17,290.52,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.75,0.75,0.0,71.18,410.0,100085.63,0.0,14288.78,1.0,281.92,288.84,298.41,303.68,293.15,293.15,280.55,37020.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.46,4.28,0.31,5.29,4.13,1.16,0.0,0.0,0.0,15999.89,0.0,1820.39,2275.33,0.0,3996.65,0.98,1.0,0.0,3.0,1.0,0.0
17521500.0,301.89,303.15,285.15,0.0,0.0,292.88,1.0,0.59,0.0,302.14,303.15,285.15,0.0,0.0,292.91,1.0,0.66,0.0,302.35,303.15,285.15,0.0,0.0,292.92,1.0,0.7,0.0,301.81,303.15,285.15,0.0,0.0,292.89,1.0,0.58,0.0,301.39,303.15,285.15,0.0,0.0,292.86,1.0,0.47,0.0,293.74,303.15,295.93,295.25,300.34,300.91,289.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,139.46,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17521800.0,302.23,303.15,285.15,0.0,0.0,292.87,1.0,0.43,0.0,302.49,303.15,285.15,0.0,0.0,292.9,1.0,0.54,0.0,302.7,303.15,285.15,0.0,0.0,292.91,1.0,0.62,0.0,302.15,303.15,285.15,0.0,0.0,292.88,1.0,0.41,0.0,301.84,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,293.72,303.15,295.77,295.13,300.35,300.91,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,15.86,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522100.0,302.39,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,302.66,303.15,285.15,0.0,0.0,292.89,1.0,0.45,0.0,302.88,303.15,285.15,0.0,0.0,292.9,1.0,0.58,0.0,302.33,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,293.71,303.15,295.66,295.05,300.35,300.91,289.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.35,410.0,13.09,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522400.0,302.46,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,302.75,303.15,285.15,0.0,0.0,292.89,1.0,0.38,0.0,302.97,303.15,285.15,0.0,0.0,292.9,1.0,0.54,0.0,302.47,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,302.19,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,293.71,303.15,295.6,295.01,300.35,300.91,289.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.24,410.0,11.09,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522700.0,302.52,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,302.77,303.15,285.15,0.0,0.0,292.94,1.0,0.32,0.0,303.02,303.15,285.15,0.0,0.0,292.96,1.0,0.52,0.0,302.55,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.81,303.15,295.58,295.0,300.34,300.9,289.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.36,410.0,10.74,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523000.0,302.57,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,302.75,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,303.04,303.15,285.15,0.0,0.0,292.93,1.0,0.5,0.0,302.58,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,302.29,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,293.77,303.15,295.59,295.02,300.34,300.9,290.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,6.52,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523300.0,302.65,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,302.72,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,303.06,303.15,285.15,0.0,0.0,292.9,1.0,0.49,0.0,302.6,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,302.31,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,293.71,303.15,295.62,295.05,300.35,300.91,290.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.42,410.0,6.08,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523600.0,302.68,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,302.72,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,303.06,303.15,285.15,0.0,0.0,292.89,1.0,0.47,0.0,302.61,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,302.32,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,293.7,303.15,295.66,295.09,300.35,300.91,290.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.35,410.0,5.58,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523900.0,302.69,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,302.75,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,303.01,303.15,285.15,0.0,0.0,292.89,1.0,0.45,0.0,302.62,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,302.33,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.68,303.15,295.72,295.14,300.35,300.91,290.3,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,4.66,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524200.0,302.69,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,302.79,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,302.99,303.15,285.15,0.0,0.0,292.88,1.0,0.42,0.0,302.62,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,302.33,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.68,303.15,295.77,295.19,300.35,300.91,290.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.94,410.0,3.94,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524500.0,302.7,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,302.85,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,302.98,303.15,285.15,0.0,0.0,292.88,1.0,0.39,0.0,302.62,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,302.34,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.68,303.15,295.82,295.23,300.35,300.91,290.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.29,410.0,3.28,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524800.0,302.7,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,302.86,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,302.99,303.15,285.15,0.0,0.0,292.88,1.0,0.36,0.0,302.6,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,302.35,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.68,303.15,295.85,295.25,300.35,300.91,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.57,410.0,2.97,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525100.0,302.71,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,302.87,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,302.99,303.15,285.15,0.0,0.0,292.88,1.0,0.33,0.0,302.57,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,302.36,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.68,303.15,295.87,295.26,300.35,300.91,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.03,410.0,2.54,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525400.0,302.71,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,302.87,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,303.0,303.15,285.15,0.0,0.0,292.88,1.0,0.31,0.0,302.55,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,302.36,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.68,303.15,295.9,295.28,300.35,300.91,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,2.15,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525700.0,302.71,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,302.87,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,303.02,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,302.53,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,302.36,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.68,303.15,295.93,295.3,300.35,300.91,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,1.79,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526000.0,302.71,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,302.87,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,303.03,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,302.53,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,302.37,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,293.64,303.15,295.97,295.32,300.36,300.91,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.7,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526300.0,302.71,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,302.87,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,303.04,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,302.52,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,302.37,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,293.64,303.15,296.0,295.34,300.36,300.91,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,1.26,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526600.0,302.71,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,302.87,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,303.05,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,302.52,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,302.37,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,293.64,303.15,296.03,295.36,300.36,300.91,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,1.11,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526900.0,302.71,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,302.87,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,303.05,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,302.53,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,302.38,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.67,303.15,296.06,295.37,300.35,300.91,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,1.29,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
