time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17527200.0,302.71,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,302.87,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,303.05,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,302.53,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,302.38,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,293.69,303.15,296.09,295.39,300.35,300.91,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,1.16,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17527500.0,302.71,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,302.87,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,303.05,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,302.54,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,302.38,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,293.7,303.15,296.12,295.4,300.35,300.91,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.75,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17527800.0,302.71,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,302.87,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,303.04,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,302.55,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,302.38,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,293.69,303.15,296.13,295.41,300.35,300.91,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.56,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17528100.0,302.71,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,302.87,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,303.03,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,302.56,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,302.39,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,293.69,303.15,296.15,295.42,300.35,300.91,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.49,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17528400.0,302.71,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,302.86,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,303.03,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,302.58,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,302.39,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,293.69,303.15,296.15,295.42,300.35,300.91,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.42,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17528700.0,302.71,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,302.86,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,303.02,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,302.59,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,302.39,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,293.69,303.15,296.15,295.42,300.35,300.91,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.35,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529000.0,302.71,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,302.86,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,303.01,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,302.61,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,302.39,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,293.7,303.15,296.15,295.42,300.35,300.91,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.4,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529300.0,302.71,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,302.86,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,303.02,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,302.61,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,302.39,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,293.69,303.15,296.15,295.42,300.35,300.91,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.17,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529600.0,302.7,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,302.84,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,303.02,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,302.62,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,302.39,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,293.69,303.15,296.15,295.42,300.35,300.91,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.01,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529900.0,302.7,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,302.83,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,303.03,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,302.61,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,302.39,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.67,303.15,296.15,295.42,300.35,300.91,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17530200.0,302.7,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,302.83,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,303.03,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,302.61,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,302.39,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.67,303.15,296.15,295.42,300.35,300.91,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17530500.0,302.69,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,302.84,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,303.02,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,302.61,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,302.39,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.67,303.15,296.15,295.42,300.35,300.91,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.08,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17530800.0,302.69,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,302.84,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,303.02,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,302.61,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,302.4,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.67,303.15,296.15,295.42,300.35,300.91,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.24,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17531100.0,302.69,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,302.84,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,303.01,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,302.6,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,302.4,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,293.67,303.15,296.15,295.42,300.35,300.91,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.03,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17531400.0,302.69,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,302.83,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,303.01,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,302.6,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,302.39,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,293.66,303.15,296.15,295.42,300.35,300.91,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17531700.0,302.68,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,302.83,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,303.0,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,302.6,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,302.39,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,293.66,303.15,296.15,295.42,300.35,300.91,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532000.0,302.68,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,302.83,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,303.0,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,302.59,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,302.39,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,293.66,303.15,296.15,295.42,300.35,300.91,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532300.0,302.68,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,302.82,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,302.99,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,302.59,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,302.39,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,293.66,303.15,296.15,295.42,300.35,300.91,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532600.0,302.67,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,302.82,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,302.99,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,302.59,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,302.39,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,293.66,303.15,296.15,295.42,300.35,300.91,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532900.0,302.67,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,302.81,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,302.98,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,302.58,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,302.39,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,293.66,303.15,296.15,295.42,300.35,300.91,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17533200.0,302.67,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,302.81,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,302.98,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,302.58,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,302.39,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,293.66,303.15,296.15,295.42,300.35,300.91,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17533500.0,302.66,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,302.8,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,302.97,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,302.58,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,302.39,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,293.66,303.15,296.15,295.42,300.35,300.91,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17533800.0,302.66,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,302.8,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,302.97,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,302.57,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,302.39,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,293.66,303.15,296.15,295.42,300.35,300.91,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17534100.0,302.66,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,302.8,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,302.96,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,302.57,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,302.39,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,293.66,303.15,296.15,295.42,300.35,300.91,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17534400.0,302.65,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,302.79,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,302.96,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,302.57,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,302.38,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,293.66,303.15,296.15,295.42,300.35,300.91,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17534700.0,302.65,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,302.79,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,302.95,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,302.56,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,302.38,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,293.66,303.15,296.15,295.42,300.35,300.91,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535000.0,302.64,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,302.78,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,302.95,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,302.56,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,302.38,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,293.66,303.15,296.15,295.42,300.35,300.91,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535300.0,302.64,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,302.78,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,302.94,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,302.56,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,302.38,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,293.66,303.15,296.15,295.42,300.35,300.91,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535600.0,302.64,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,302.77,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,302.94,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,302.55,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,302.38,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,293.65,303.15,296.15,295.42,300.35,300.91,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535900.0,302.63,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,302.77,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,302.93,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,302.55,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,302.38,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,293.65,303.15,296.15,295.42,300.35,300.91,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17536200.0,302.63,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,302.77,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,302.93,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,302.54,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,302.38,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,293.65,303.15,296.15,295.42,300.35,300.91,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17536500.0,302.62,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,302.76,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,302.92,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,302.54,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,302.38,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,293.64,303.15,296.15,295.42,300.36,300.91,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17536800.0,302.61,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,302.76,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,302.91,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,302.54,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,302.37,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,293.64,303.15,296.15,295.42,300.36,300.91,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.62,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17537100.0,302.6,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,302.74,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,302.91,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,302.54,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,302.37,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,293.62,303.15,296.15,295.42,300.36,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17537400.0,302.61,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,302.71,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,302.9,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,302.53,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,302.37,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,293.6,303.15,296.15,295.42,300.36,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17537700.0,302.61,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,302.69,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,302.89,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,302.53,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,302.36,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,293.63,303.15,296.15,295.42,300.36,300.91,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.08,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538000.0,302.61,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,302.7,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,302.84,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,302.52,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,302.36,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.58,303.15,296.15,295.42,300.36,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538300.0,302.6,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,302.72,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,302.81,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,302.51,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,302.35,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.58,303.15,296.15,295.42,300.36,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538600.0,302.6,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,302.72,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,302.81,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,302.46,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,302.35,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.58,303.15,296.15,295.42,300.36,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.06,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538900.0,302.59,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,302.72,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,302.82,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,302.4,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,302.35,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.57,303.15,296.15,295.42,300.36,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17539200.0,302.59,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.72,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,302.84,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,302.36,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,302.35,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.56,303.15,296.15,295.42,300.36,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.31,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17539500.0,302.59,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.72,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,302.84,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,302.34,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,302.35,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.56,303.15,296.13,295.42,300.36,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.12,410.0,0.04,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17539800.0,302.58,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.71,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,302.81,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,302.34,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,302.34,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.56,303.15,296.08,295.41,300.36,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.04,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17540100.0,302.58,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.71,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,302.78,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,302.38,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,302.34,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.55,303.15,295.99,295.38,300.36,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17540400.0,302.57,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.69,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,302.77,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,302.44,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,302.34,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.55,303.15,295.89,295.36,300.36,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.17,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17540700.0,302.57,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,302.65,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,302.8,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,302.46,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,302.34,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.52,303.15,295.77,295.33,300.37,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541000.0,302.56,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.63,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,302.82,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,302.47,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,302.34,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.55,303.15,295.65,295.29,300.36,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.91,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541300.0,302.54,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.65,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,302.82,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,302.47,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,302.34,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.55,303.15,295.53,295.26,300.36,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.02,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541600.0,302.54,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,302.67,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,302.82,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,302.46,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,302.34,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.58,303.15,295.41,295.23,300.36,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.37,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541900.0,302.54,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,302.67,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,302.82,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,302.46,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,302.34,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.58,303.15,295.31,295.2,300.36,300.91,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.01,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17542200.0,302.54,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,302.67,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,302.81,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,302.45,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,302.34,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.57,303.15,295.22,295.17,300.36,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17542500.0,302.54,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.67,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,302.81,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,302.45,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,302.34,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.57,303.15,295.17,295.16,300.36,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17542800.0,302.54,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.66,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,302.8,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,302.44,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,302.34,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.57,303.15,295.15,295.15,300.36,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17543100.0,302.53,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.66,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,302.8,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,302.44,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,302.34,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.57,303.15,295.15,295.15,300.36,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17543400.0,302.53,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.65,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,302.79,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,302.43,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,302.33,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.56,303.15,295.15,295.15,300.36,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17543700.0,302.52,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.65,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,302.79,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,302.43,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,302.33,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.56,303.15,295.15,295.15,300.36,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544000.0,302.52,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.65,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,302.78,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,302.42,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,302.33,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.56,303.15,295.15,295.15,300.36,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544300.0,302.52,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.64,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,302.78,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,302.42,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,302.33,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.56,303.15,295.15,295.15,300.36,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544600.0,302.51,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,302.64,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,302.78,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,302.41,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.33,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.54,303.15,295.15,295.15,300.36,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544900.0,302.5,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,302.64,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,302.77,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,302.41,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.33,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.54,303.15,295.15,295.15,300.36,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17545200.0,302.48,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,302.63,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,302.77,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,302.41,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.33,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.53,303.15,295.15,295.15,300.36,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17545500.0,302.47,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,302.63,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,302.76,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,302.41,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.32,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.53,303.15,295.15,295.15,300.36,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17545800.0,302.46,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,302.63,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,302.76,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,302.41,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.32,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.53,303.15,295.15,295.15,300.36,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17546100.0,302.44,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,302.62,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,302.76,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,302.41,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.32,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.53,303.15,295.15,295.15,300.36,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17546400.0,302.44,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,302.62,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,302.75,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,302.41,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.32,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.53,303.15,295.15,295.15,300.36,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.06,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17546700.0,302.43,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,302.61,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,302.75,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,302.41,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.32,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.54,303.15,295.15,295.15,300.36,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.07,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547000.0,302.43,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,302.6,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,302.75,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,302.41,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.32,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.54,303.15,295.15,295.15,300.36,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.01,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547300.0,302.43,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,302.59,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,302.74,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,302.4,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.31,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,293.54,303.15,295.15,295.15,300.36,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.01,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547600.0,302.43,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,302.58,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,302.74,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,302.4,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.31,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.53,303.15,295.15,295.15,300.36,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547900.0,302.43,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,302.56,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,302.73,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,302.4,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.31,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.53,303.15,295.15,295.15,300.36,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17548200.0,302.43,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,302.55,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,302.73,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,302.4,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.31,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.53,303.15,295.15,295.15,300.36,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17548500.0,302.43,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,302.54,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,302.72,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,302.39,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.31,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.53,303.15,295.15,295.15,300.37,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17548800.0,302.44,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,302.52,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,302.72,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,302.39,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.3,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.53,303.15,295.15,295.15,300.37,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17549100.0,302.44,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,302.51,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,302.72,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,302.39,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.3,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.53,303.15,295.15,295.15,300.37,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17549400.0,302.45,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,302.5,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,302.71,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,302.38,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.3,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.53,303.15,295.15,295.15,300.37,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17549700.0,302.46,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,302.49,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,302.71,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,302.38,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.3,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.53,303.15,295.15,295.15,300.37,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550000.0,302.46,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,302.48,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,302.7,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,302.38,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.3,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.53,303.15,295.15,295.15,300.37,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550300.0,302.46,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,302.47,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,302.7,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,302.37,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.3,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.53,303.15,295.15,295.15,300.36,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.19,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550600.0,302.45,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,302.46,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,302.7,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,302.37,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.29,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.53,303.15,295.15,295.15,300.36,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550900.0,302.45,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,302.45,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,302.69,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,302.37,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.29,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.53,303.15,295.15,295.15,300.36,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17551200.0,302.45,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,302.44,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,302.69,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,302.36,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.29,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.53,303.15,295.15,295.15,300.37,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.01,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17551500.0,302.44,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,302.44,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,302.68,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,302.36,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.29,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.53,303.15,295.15,295.15,300.37,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.01,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17551800.0,302.44,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,302.43,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,302.68,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,302.36,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.29,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.53,303.15,295.15,295.15,300.37,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,0.01,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
