time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17552100.0,302.44,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,302.42,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,302.67,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,302.35,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.29,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.53,303.15,295.15,295.15,300.37,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.01,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17552400.0,302.43,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,302.42,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,302.67,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,302.35,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.28,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.53,303.15,295.15,295.15,300.37,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.01,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17552700.0,302.43,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,302.42,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,302.66,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,302.34,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.28,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.53,303.15,295.15,295.15,300.37,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.01,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553000.0,302.43,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,302.41,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,302.66,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,302.34,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.28,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.53,303.15,295.15,295.15,300.37,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.01,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553300.0,302.42,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,302.41,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,302.64,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,302.34,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.28,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.53,303.15,295.15,295.15,300.37,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.01,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553600.0,302.42,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,302.41,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,302.63,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,302.33,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.28,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.53,303.15,295.15,295.15,300.37,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553900.0,302.42,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,302.41,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,302.61,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,302.33,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.27,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.53,303.15,295.15,295.14,300.37,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.01,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17554200.0,302.41,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,302.41,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,302.59,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,302.33,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,302.27,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.51,303.15,295.15,295.1,300.37,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17554500.0,302.41,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,302.42,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,302.57,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,302.32,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,302.27,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,293.51,303.15,295.15,295.04,300.37,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17554800.0,302.41,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,302.43,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.56,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,302.32,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,302.27,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,293.5,303.15,295.15,294.97,300.37,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17555100.0,302.4,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,302.46,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.55,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,302.31,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,302.27,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,293.5,303.15,295.15,294.89,300.37,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17555400.0,302.4,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,302.48,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.54,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,302.31,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,302.27,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,293.5,303.15,295.15,294.8,300.37,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.91,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17555700.0,302.4,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,302.49,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.54,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,302.31,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,302.27,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,293.5,303.15,295.15,294.71,300.37,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556000.0,302.39,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,302.49,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.54,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,302.29,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,302.27,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,293.5,303.15,295.15,294.63,300.37,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.03,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556300.0,302.39,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,302.49,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.54,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,302.27,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,302.27,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,293.49,303.15,295.15,294.55,300.37,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556600.0,302.39,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,302.49,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.54,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.25,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,302.27,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,293.49,303.15,295.15,294.49,300.37,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556900.0,302.39,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,302.49,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.55,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.23,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,293.49,303.15,295.15,294.45,300.37,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.01,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17557200.0,302.39,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,302.48,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.55,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.22,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,293.49,303.15,295.15,294.44,300.37,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.01,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17557500.0,302.38,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,302.48,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.55,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.21,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,293.49,303.15,295.15,294.44,300.37,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.01,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17557800.0,302.38,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,302.48,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.55,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.21,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,293.49,303.15,295.14,294.43,300.37,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17558100.0,302.38,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,302.48,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.55,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.21,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,293.49,303.15,295.13,294.42,300.37,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17558400.0,302.38,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,302.48,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.55,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.2,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,293.49,303.15,295.11,294.4,300.37,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17558700.0,302.38,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,302.47,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.55,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.2,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,293.49,303.15,295.1,294.39,300.37,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559000.0,302.38,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,302.47,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.55,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.2,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,293.49,303.15,295.09,294.38,300.37,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559300.0,302.37,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,302.47,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.55,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.19,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,293.49,303.15,295.08,294.37,300.37,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559600.0,302.37,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,302.47,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.54,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.19,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,293.49,303.15,295.08,294.37,300.37,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559900.0,302.37,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,302.47,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.54,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.19,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,293.49,303.15,295.08,294.37,300.37,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17560200.0,302.37,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,302.47,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,302.54,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.18,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,293.49,303.15,295.09,294.38,300.37,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17560500.0,302.37,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,302.47,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,302.54,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.18,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,293.49,303.15,295.11,294.41,300.37,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17560800.0,302.37,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,302.47,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,302.54,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.18,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,293.49,303.15,295.15,294.44,300.37,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17561100.0,302.37,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,302.47,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,302.54,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.17,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,293.49,303.15,295.2,294.49,300.37,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17561400.0,302.37,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,302.47,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,302.53,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.17,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,293.49,303.15,295.26,294.55,300.37,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17561700.0,302.37,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,302.47,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,302.53,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.16,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,293.49,303.15,295.33,294.62,300.37,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562000.0,302.37,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,302.47,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,302.53,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.15,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,293.49,303.15,295.41,294.7,300.37,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562300.0,302.37,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,302.47,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,302.53,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.15,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,302.25,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,293.49,303.15,295.5,294.78,300.37,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562600.0,302.37,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,302.47,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,302.53,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.14,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,302.25,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,293.48,303.15,295.59,294.87,300.37,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562900.0,302.37,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,302.47,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,302.53,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.14,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,302.25,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,293.48,303.15,295.68,294.96,300.37,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17563200.0,302.37,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,302.47,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,302.53,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.14,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,302.25,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,293.48,303.15,295.78,295.06,300.37,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17563500.0,302.38,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,302.47,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,302.53,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,293.48,303.15,295.88,295.15,300.37,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17563800.0,302.38,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,302.48,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,302.53,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,293.48,303.15,295.97,295.25,300.37,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17564100.0,302.39,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,302.48,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,302.53,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,293.48,303.15,296.06,295.34,300.37,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.0,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17564400.0,302.4,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,302.49,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,302.54,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,293.48,303.15,296.15,295.42,300.37,300.92,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.01,0.0,0.0,0.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17564700.0,301.59,297.15,293.15,0.0,0.0,296.05,1.0,1.0,0.26,301.88,297.15,293.15,0.0,0.0,296.05,1.0,1.0,0.27,301.91,297.15,293.15,0.0,0.0,296.05,1.0,1.0,0.2,301.65,297.15,293.15,0.0,0.0,296.05,1.0,1.0,0.27,301.57,297.15,293.15,0.0,0.0,296.05,1.0,1.0,1.3,296.05,291.15,296.23,295.48,296.23,301.8,296.05,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.0,0.0,0.0,71.2,410.0,1030.5,0.0,14288.72,1.0,281.92,288.84,298.8,301.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17565000.0,301.32,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.26,301.62,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.27,301.65,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.2,301.43,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.27,301.26,297.15,293.15,0.0,0.0,293.48,1.0,1.0,1.3,293.46,291.15,296.32,295.5,296.32,301.54,293.45,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.77,0.77,0.0,71.2,410.0,46215.3,0.0,14288.74,1.0,283.52,291.71,301.18,303.44,293.15,293.15,283.15,5264.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,1.38,1.7,0.09,5.28,4.13,1.16,0.0,0.0,0.0,8592.88,0.0,112.9,2276.0,0.0,474.22,0.39,1.0,0.0,3.0,1.0,0.0
17565300.0,300.98,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.26,301.33,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.27,301.34,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.2,301.15,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.27,300.92,297.15,293.15,0.0,0.0,292.85,1.0,1.0,1.3,292.85,291.15,296.4,295.49,296.4,301.24,292.84,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.81,0.81,0.0,71.19,410.0,58077.92,0.0,14288.75,1.0,284.47,291.22,298.72,301.8,293.15,293.15,283.15,10666.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.07,2.53,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9989.04,0.0,364.66,2275.33,0.0,2230.02,0.58,1.0,0.0,3.0,1.0,0.0
17565600.0,300.84,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.26,301.19,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.27,301.19,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.2,301.02,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.27,300.77,297.15,293.15,0.0,0.0,292.41,1.0,1.0,1.3,292.41,291.15,296.48,295.44,296.48,301.1,292.41,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.84,0.84,0.0,71.19,410.0,65943.62,0.0,14288.74,1.0,284.43,290.83,298.53,301.97,293.15,293.15,283.15,13747.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.47,3.01,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10803.03,0.0,605.18,2275.33,0.0,2688.17,0.69,1.0,0.0,3.0,1.0,0.0
17565900.0,300.76,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.26,301.11,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.27,301.11,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.2,300.94,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.27,300.68,297.15,293.15,0.0,0.0,292.14,1.0,1.0,1.3,292.13,291.15,296.57,295.38,296.57,301.02,292.13,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.86,0.86,0.0,71.2,410.0,70189.3,0.0,14288.74,1.0,284.4,290.58,298.43,302.1,293.15,293.15,283.15,15298.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.72,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11276.47,0.0,790.51,2275.33,0.0,2952.21,0.75,1.0,0.0,3.0,1.0,0.0
17566200.0,300.72,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.26,301.06,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.27,301.06,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.2,300.89,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.27,300.62,297.15,293.15,0.0,0.0,291.94,1.0,1.0,1.3,291.94,291.15,296.65,295.3,296.65,300.96,291.94,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.89,0.89,0.0,71.2,410.0,72626.87,0.0,14288.73,1.0,284.38,290.4,298.33,302.14,293.15,293.15,283.15,16156.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.89,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11552.41,0.0,931.3,2275.33,0.0,3107.99,0.79,1.0,0.0,3.0,1.0,0.0
17566500.0,300.69,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.26,301.02,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.27,301.01,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.2,300.85,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.27,300.57,297.15,293.15,0.0,0.0,291.77,1.0,1.0,1.3,291.77,291.15,296.73,295.22,296.73,300.92,291.77,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.91,0.91,0.0,71.2,410.0,74399.41,0.0,14288.73,1.0,284.35,290.24,298.24,302.13,293.15,293.15,283.15,16972.25,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.03,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11758.66,0.0,1061.83,2275.33,0.0,3211.26,0.83,1.0,0.0,3.0,1.0,0.0
17566800.0,300.66,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.26,300.98,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.27,300.97,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.2,300.82,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.27,300.53,297.15,293.15,0.0,0.0,291.56,1.0,1.0,1.3,291.56,291.15,296.82,295.14,296.82,300.88,291.56,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.91,0.91,0.0,71.2,410.0,76876.73,0.0,14288.73,1.0,284.33,290.05,298.16,302.18,293.15,293.15,283.15,18938.64,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.22,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12068.49,0.0,1271.11,2275.33,0.0,3325.04,0.88,1.0,0.0,3.0,1.0,0.0
17567100.0,300.64,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.26,300.95,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.27,300.93,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.2,300.78,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.27,300.49,297.15,293.15,0.0,0.0,291.35,1.0,1.0,1.3,291.35,291.15,296.9,295.07,296.9,300.85,291.35,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.9,0.9,0.0,71.19,410.0,79596.31,0.0,14288.75,1.0,284.3,289.85,298.09,302.24,293.15,293.15,283.15,21812.91,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12423.19,0.0,1545.68,2275.33,0.0,3443.93,0.94,1.0,0.0,3.0,1.0,0.0
17567400.0,300.63,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.26,300.91,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,300.9,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.2,300.75,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,300.45,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.3,291.22,291.15,296.98,295.01,296.98,300.82,291.22,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.9,0.9,0.0,71.18,410.0,80930.47,0.0,14288.77,1.0,284.28,289.73,298.03,302.26,293.15,293.15,283.15,23732.41,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12587.39,0.0,1719.04,2275.33,0.0,3531.22,0.98,1.0,0.0,3.0,1.0,0.0
17567700.0,300.63,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.26,300.9,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.27,300.88,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.2,300.74,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.27,300.43,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.3,291.23,291.15,297.07,294.98,297.07,300.8,291.23,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.9,0.9,0.0,71.18,410.0,80328.87,0.0,14288.78,1.0,284.28,289.73,297.98,302.18,293.15,293.15,283.15,23113.71,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12486.93,0.0,1676.58,2275.33,0.0,3529.55,0.97,1.0,0.0,3.0,1.0,0.0
17568000.0,300.65,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.26,300.88,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,300.86,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.2,300.72,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,300.42,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.3,291.18,291.15,297.15,294.99,297.15,300.79,291.18,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.9,0.9,0.0,71.17,410.0,81574.81,0.0,14288.8,1.0,284.27,289.68,297.99,302.24,293.15,293.15,283.15,24384.33,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.61,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12669.04,0.0,1804.2,2275.33,0.0,3542.3,0.99,1.0,0.0,3.0,1.0,0.0
17568300.0,300.68,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.26,300.88,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,300.85,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.2,300.72,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,300.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.3,291.18,291.15,297.21,295.01,297.21,300.79,291.18,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.9,0.9,0.0,71.18,410.0,82069.98,0.0,14288.79,1.0,284.27,289.67,298.01,302.3,293.15,293.15,283.15,24687.61,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12738.31,0.0,1840.32,2275.33,0.0,3568.37,1.0,1.0,0.0,3.0,1.0,0.0
17568600.0,300.72,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.26,300.88,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,300.85,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.2,300.72,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,300.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.3,291.18,291.15,297.24,295.02,297.24,300.8,291.18,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.9,0.9,0.0,71.19,410.0,82259.98,0.0,14288.75,1.0,284.27,289.67,298.02,302.31,293.15,293.15,283.15,24664.68,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12767.8,0.0,1849.79,2275.33,0.0,3572.55,1.0,1.0,0.0,3.0,1.0,0.0
17568900.0,300.76,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.26,300.89,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,300.85,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.2,300.72,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,300.41,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.3,291.19,291.15,297.24,295.02,297.24,300.81,291.19,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.21,410.0,82305.41,0.0,14288.7,1.0,284.27,289.67,298.02,302.32,293.15,293.15,283.15,24562.3,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12775.18,0.0,1849.36,2275.33,0.0,3575.07,1.0,1.0,0.0,3.0,1.0,0.0
17569200.0,300.81,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.26,300.89,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,300.86,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.2,300.73,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,300.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.3,291.18,291.15,297.22,295.02,297.22,300.83,291.18,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.91,0.91,0.0,71.23,410.0,82304.69,0.0,14288.64,1.0,284.27,289.67,298.02,302.32,293.15,293.15,283.15,24491.35,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12774.95,0.0,1849.06,2275.33,0.0,3577.07,1.0,1.0,0.0,3.0,1.0,0.0
17569500.0,300.86,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.26,300.9,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,300.86,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.2,300.74,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,300.42,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.3,291.18,291.15,297.19,295.02,297.19,300.84,291.18,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.91,0.91,0.0,71.25,410.0,82268.7,0.0,14288.59,1.0,284.27,289.67,298.02,302.31,293.15,293.15,283.15,24453.95,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12768.82,0.0,1848.91,2275.33,0.0,3578.88,1.0,1.0,0.0,3.0,1.0,0.0
17569800.0,300.89,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.26,300.91,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.27,300.86,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.2,300.74,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.27,300.42,297.15,293.15,0.0,0.0,291.03,1.0,1.0,1.3,291.03,291.15,297.15,295.01,297.15,300.86,291.03,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.89,0.89,0.0,71.27,410.0,84753.28,0.0,14288.54,1.0,283.91,289.49,298.03,302.49,293.15,293.15,282.75,25272.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13168.75,0.0,1852.33,2275.33,0.0,3660.68,1.0,1.0,0.0,3.0,1.0,0.0
17570100.0,300.94,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,300.92,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,300.87,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,300.75,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,300.43,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,297.11,295.0,297.11,300.87,291.13,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.28,410.0,82623.69,0.0,14288.49,1.0,284.2,289.63,298.0,302.33,293.15,293.15,283.05,24779.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12868.75,0.0,1850.27,2275.33,0.0,3592.59,1.0,1.0,0.0,3.0,1.0,0.0
17570400.0,300.97,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.26,300.94,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,300.87,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.2,300.76,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,300.44,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.3,291.11,291.15,297.08,294.99,297.08,300.89,291.11,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.31,410.0,82674.41,0.0,14288.43,1.0,284.18,289.61,298.0,302.32,293.15,293.15,283.05,24947.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12829.12,0.0,1850.97,2275.33,0.0,3600.77,1.0,1.0,0.0,3.0,1.0,0.0
17570700.0,301.0,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,300.95,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,300.88,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,300.77,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,300.44,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,297.06,294.98,297.06,300.91,291.13,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.33,410.0,82104.42,0.0,14288.38,1.0,284.25,289.64,297.98,302.25,293.15,293.15,283.15,24952.17,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12685.48,0.0,1850.99,2275.33,0.0,3589.75,1.0,1.0,0.0,3.0,1.0,0.0
17571000.0,301.04,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.26,300.97,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,300.89,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.2,300.78,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,300.45,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.3,291.14,291.15,297.06,294.98,297.06,300.93,291.14,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.34,410.0,81929.65,0.0,14288.33,1.0,284.27,289.65,297.98,302.26,293.15,293.15,283.15,24905.26,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12712.04,0.0,1850.79,2275.33,0.0,3579.45,1.0,1.0,0.0,3.0,1.0,0.0
17571300.0,301.07,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.26,300.99,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,300.9,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.2,300.79,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,300.46,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.3,291.14,291.15,297.09,294.98,297.09,300.95,291.14,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.35,410.0,81936.68,0.0,14288.3,1.0,284.27,289.65,297.98,302.26,293.15,293.15,283.15,24910.03,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12713.44,0.0,1850.81,2275.33,0.0,3577.87,1.0,1.0,0.0,3.0,1.0,0.0
17571600.0,301.09,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.26,301.0,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,300.91,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.2,300.81,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,300.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.3,291.15,291.15,297.15,294.99,297.15,300.96,291.15,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.36,410.0,81998.81,0.0,14288.29,1.0,284.27,289.65,297.99,302.27,293.15,293.15,283.15,24856.85,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12723.57,0.0,1850.59,2275.33,0.0,3575.61,1.0,1.0,0.0,3.0,1.0,0.0
17571900.0,301.12,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.26,301.02,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,300.91,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.2,300.81,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,300.48,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.3,291.19,291.15,297.27,295.03,297.27,300.98,291.19,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.36,410.0,82321.62,0.0,14288.3,1.0,284.27,289.68,298.02,302.31,293.15,293.15,283.15,24637.48,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12774.48,0.0,1849.67,2275.33,0.0,3562.41,1.0,1.0,0.0,3.0,1.0,0.0
17572200.0,301.14,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.26,301.03,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.27,300.92,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.2,300.82,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.27,300.49,297.15,293.15,0.0,0.0,291.26,1.0,1.0,1.3,291.26,291.15,297.46,295.11,297.46,300.99,291.26,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.91,0.91,0.0,71.35,410.0,83057.93,0.0,14288.3,1.0,284.28,289.72,298.11,302.43,293.15,293.15,283.15,24116.64,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12896.2,0.0,1847.5,2275.33,0.0,3543.5,1.0,1.0,0.0,3.0,1.0,0.0
17572500.0,301.16,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.26,301.05,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.27,300.93,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.2,300.83,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.27,300.5,297.15,293.15,0.0,0.0,291.36,1.0,1.0,1.3,291.36,291.15,297.71,295.24,297.71,301.01,291.36,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.93,0.93,0.0,71.35,410.0,84130.05,0.0,14288.32,1.0,284.29,289.8,298.24,302.61,293.15,293.15,283.15,23326.56,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13076.11,0.0,1844.21,2275.33,0.0,3524.98,1.0,1.0,0.0,3.0,1.0,0.0
17572800.0,301.19,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.26,301.07,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.27,300.94,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.2,300.85,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.27,300.51,297.15,293.15,0.0,0.0,291.45,1.0,1.0,1.3,291.45,291.15,298.0,295.4,298.0,301.03,291.45,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.96,0.96,0.0,71.34,410.0,86103.48,0.0,14288.33,1.0,284.22,289.84,298.4,302.88,293.15,293.15,283.05,22496.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13407.91,0.0,1840.75,2275.33,0.0,3526.54,1.0,1.0,0.0,3.0,1.0,0.0
17573100.0,301.2,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.26,301.08,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.27,300.94,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.2,300.85,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.27,300.51,297.15,293.15,0.0,0.0,291.29,1.0,1.0,1.3,291.29,291.15,298.32,295.57,298.32,301.03,291.29,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.95,0.95,0.0,71.34,410.0,93191.9,0.0,14288.34,1.0,283.46,289.56,298.6,303.51,293.15,293.15,282.15,22590.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14771.59,0.0,1841.14,2275.33,0.0,3662.73,1.0,1.0,0.0,3.0,1.0,0.0
17573400.0,301.2,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.26,301.08,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,300.93,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.2,300.84,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,300.5,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.3,291.19,291.15,298.65,295.75,298.65,301.03,291.2,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.95,0.95,0.0,71.33,410.0,99009.95,0.0,14288.36,1.0,282.9,289.37,298.77,303.95,293.15,293.15,281.55,22827.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15757.18,0.0,1842.13,2275.33,0.0,3760.41,1.0,1.0,0.0,3.0,1.0,0.0
17573700.0,301.2,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.26,301.08,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.27,300.91,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.2,300.83,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.27,300.48,297.15,293.15,0.0,0.0,291.04,1.0,1.0,1.3,291.04,291.15,298.98,295.93,298.98,301.02,291.04,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.93,0.93,0.0,71.33,410.0,106139.84,0.0,14288.37,1.0,282.13,289.09,298.95,304.57,293.15,293.15,280.65,23408.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17501.49,0.0,1844.55,2275.33,0.0,3856.73,1.0,1.0,0.0,3.0,1.0,0.0
17574000.0,301.19,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.26,301.08,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.27,300.9,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.2,300.82,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.27,300.47,297.15,293.15,0.0,0.0,290.95,1.0,1.0,1.3,290.95,291.15,299.3,296.1,299.3,301.02,290.95,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.91,0.91,0.0,71.33,410.0,111779.76,0.0,14288.38,1.0,281.57,288.9,299.11,305.01,293.15,293.15,280.05,24252.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18768.61,0.0,1848.07,2275.33,0.0,3920.5,1.0,1.0,0.0,3.0,1.0,0.0
17574300.0,301.19,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.26,301.08,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.27,300.89,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.2,300.81,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.27,300.45,297.15,293.15,0.0,0.0,290.94,1.0,1.0,1.3,290.94,291.15,299.59,296.26,299.59,301.01,290.95,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.32,410.0,115366.19,0.0,14288.39,1.0,281.25,288.82,299.24,305.27,293.15,293.15,279.75,25068.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19505.04,0.0,1851.47,2275.33,0.0,3942.73,1.0,1.0,0.0,3.0,1.0,0.0
17574600.0,301.21,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.26,301.11,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.27,300.9,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.2,300.83,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.27,300.47,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.3,291.09,291.15,299.84,296.39,299.83,301.03,291.09,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.91,0.91,0.0,71.32,410.0,116069.25,0.0,14288.39,1.0,281.32,288.94,299.39,305.54,293.15,293.15,279.75,24443.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19943.38,0.0,1848.86,2275.33,0.0,3907.47,1.0,1.0,0.0,3.0,1.0,0.0
17574900.0,301.23,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.26,301.13,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.27,300.91,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.2,300.83,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.27,300.47,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.3,291.08,291.15,300.03,296.48,300.03,301.05,291.08,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.32,410.0,118510.89,0.0,14288.4,1.0,281.1,288.89,299.49,305.82,293.15,293.15,279.45,24546.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20874.88,0.0,1849.29,2275.33,0.0,3917.85,1.0,1.0,0.0,3.0,1.0,0.0
17575200.0,301.23,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.26,301.14,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.27,300.91,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.2,300.84,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.27,300.47,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.3,291.1,291.15,300.15,296.53,300.15,301.05,291.1,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.32,410.0,119432.13,0.0,14288.4,1.0,281.04,288.88,299.53,305.89,293.15,293.15,278.85,24747.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21432.27,0.0,1850.13,2275.33,0.0,3931.42,1.0,1.0,0.0,3.0,1.0,0.0
17575500.0,301.24,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,301.16,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,300.92,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,300.84,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,300.47,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,300.23,296.56,300.23,301.06,291.13,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.32,410.0,119519.8,0.0,14288.39,1.0,281.06,288.91,299.56,305.92,293.15,293.15,278.15,24643.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21451.53,0.0,1849.7,2275.33,0.0,3926.09,1.0,1.0,0.0,3.0,1.0,0.0
17575800.0,301.25,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.26,301.18,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,300.92,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.2,300.85,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,300.48,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.3,291.17,291.15,300.32,296.58,300.32,301.07,291.17,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.91,0.91,0.0,71.34,410.0,119614.24,0.0,14288.35,1.0,281.08,288.93,299.58,305.95,293.15,293.15,278.15,24459.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21471.32,0.0,1848.93,2275.33,0.0,3918.38,1.0,1.0,0.0,3.0,1.0,0.0
