time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17576100.0,301.26,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.26,301.2,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,300.93,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.2,300.86,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,300.48,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.3,291.2,291.15,300.4,296.61,300.4,301.08,291.2,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.91,0.91,0.0,71.36,410.0,119712.64,0.0,14288.29,1.0,281.11,288.96,299.61,305.99,293.15,293.15,278.15,24202.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21491.91,0.0,1847.86,2275.33,0.0,3910.56,1.0,1.0,0.0,3.0,1.0,0.0
17576400.0,301.27,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.26,301.21,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.27,300.93,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.2,300.87,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.27,300.49,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.3,291.23,291.15,300.48,296.64,300.48,301.1,291.23,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.92,0.92,0.0,71.34,410.0,119815.38,0.0,14288.35,1.0,281.13,288.98,299.63,306.02,293.15,293.15,278.15,23881.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21513.17,0.0,1846.52,2275.33,0.0,3902.86,1.0,1.0,0.0,3.0,1.0,0.0
17576700.0,301.27,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.26,301.23,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.27,300.94,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.2,300.87,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.27,300.49,297.15,293.15,0.0,0.0,291.26,1.0,1.0,1.3,291.26,291.15,300.57,296.66,300.57,301.11,291.26,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.93,0.93,0.0,71.31,410.0,119920.98,0.0,14288.42,1.0,281.16,289.01,299.66,306.05,293.15,293.15,278.15,23509.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21534.91,0.0,1844.97,2275.33,0.0,3895.31,1.0,1.0,0.0,3.0,1.0,0.0
17577000.0,301.28,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.26,301.25,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.27,300.94,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.2,300.88,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.27,300.49,297.15,293.15,0.0,0.0,291.3,1.0,1.0,1.3,291.3,291.15,300.65,296.69,300.65,301.11,291.3,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.94,0.94,0.0,71.34,410.0,120028.39,0.0,14288.33,1.0,281.19,289.03,299.69,306.08,293.15,293.15,278.15,23097.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21556.96,0.0,1843.25,2275.33,0.0,3887.9,1.0,1.0,0.0,3.0,1.0,0.0
17577300.0,301.28,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.26,301.27,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.27,300.95,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.2,300.89,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.27,300.5,297.15,293.15,0.0,0.0,291.33,1.0,1.0,1.3,291.33,291.15,300.73,296.71,300.73,301.12,291.33,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.95,0.95,0.0,71.35,410.0,120137.09,0.0,14288.31,1.0,281.21,289.06,299.71,306.11,293.15,293.15,278.15,22659.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21579.2,0.0,1841.43,2275.33,0.0,3880.61,1.0,1.0,0.0,3.0,1.0,0.0
17577600.0,301.28,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.26,301.29,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.27,300.95,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.2,300.89,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.27,300.5,297.15,293.15,0.0,0.0,291.36,1.0,1.0,1.3,291.36,291.15,300.82,296.74,300.82,301.13,291.36,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.96,0.96,0.0,71.32,410.0,120246.05,0.0,14288.39,1.0,281.24,289.08,299.74,306.14,293.15,293.15,278.15,22206.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21601.5,0.0,1839.55,2275.33,0.0,3873.44,1.0,1.0,0.0,3.0,1.0,0.0
17577900.0,301.29,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.26,301.31,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.27,300.96,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.2,300.9,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.27,300.5,297.15,293.15,0.0,0.0,291.39,1.0,1.0,1.3,291.39,291.15,300.9,296.76,300.9,301.14,291.39,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.98,0.98,0.0,71.32,410.0,120354.24,0.0,14288.4,1.0,281.27,289.11,299.76,306.17,293.15,293.15,278.15,21751.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21623.68,0.0,1837.66,2275.33,0.0,3866.36,1.0,1.0,0.0,3.0,1.0,0.0
17578200.0,301.29,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.26,301.33,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.27,300.96,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.2,300.91,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.27,300.51,297.15,293.15,0.0,0.0,291.42,1.0,1.0,1.3,291.42,291.15,300.98,296.79,300.98,301.15,291.42,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.99,0.99,0.0,71.33,410.0,120460.27,0.0,14288.37,1.0,281.29,289.13,299.78,306.2,293.15,293.15,278.15,21307.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21645.62,0.0,1835.81,2275.33,0.0,3859.37,1.0,1.0,0.0,3.0,1.0,0.0
17578500.0,301.29,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.26,301.35,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.27,300.97,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.2,300.91,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.27,300.51,297.15,293.15,0.0,0.0,291.45,1.0,1.0,1.3,291.45,291.15,301.07,296.81,301.07,301.16,291.45,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.35,410.0,120539.45,0.0,14288.31,1.0,281.31,289.16,299.81,306.23,293.15,293.15,278.15,21122.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21664.94,0.0,1835.04,2275.33,0.0,3852.4,1.0,1.0,0.0,3.0,1.0,0.0
17578800.0,301.28,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.26,301.36,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.27,300.97,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.2,300.92,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.27,300.51,297.15,293.15,0.0,0.0,291.48,1.0,1.0,1.3,291.48,291.15,301.15,296.83,301.15,301.16,291.48,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.35,410.0,120608.95,0.0,14288.3,1.0,281.33,289.18,299.83,306.26,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21681.32,0.0,1835.04,2275.33,0.0,3845.19,1.0,1.0,0.0,3.0,1.0,0.0
17579100.0,301.28,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.26,301.38,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.27,300.98,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.2,300.93,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.27,300.52,297.15,293.15,0.0,0.0,291.52,1.0,1.0,1.3,291.52,291.15,301.23,296.86,301.23,301.17,291.52,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.35,410.0,120678.17,0.0,14288.31,1.0,281.35,289.2,299.86,306.29,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21697.47,0.0,1835.04,2275.33,0.0,3838.0,1.0,1.0,0.0,3.0,1.0,0.0
17579400.0,301.14,297.15,293.15,0.0,0.0,290.02,1.0,1.0,0.25,301.27,297.15,293.15,0.0,0.0,290.02,1.0,1.0,0.27,300.86,297.15,293.15,0.0,0.0,290.02,1.0,1.0,0.2,300.82,297.15,293.15,0.0,0.0,290.02,1.0,1.0,0.27,300.38,297.15,293.15,0.0,0.0,290.02,1.0,1.0,1.26,290.02,291.15,301.32,296.88,301.15,301.04,290.02,1.0,1.0,0.08,0.08,0.92,0.08,5.97,1.12,4.84,-1.11,0.86,0.86,0.0,-130.67,410.0,111475.89,0.0,14012.62,1.0,280.38,287.75,299.85,305.91,293.15,293.15,278.15,27368.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.61,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20934.35,0.0,1861.09,2275.33,0.0,3764.38,1.0,1.0,0.0,3.0,1.0,0.0
17579700.0,301.17,297.15,293.15,0.0,0.0,290.26,1.0,1.0,0.25,301.33,297.15,293.15,0.0,0.0,290.26,1.0,1.0,0.27,300.9,297.15,293.15,0.0,0.0,290.26,1.0,1.0,0.2,300.87,297.15,293.15,0.0,0.0,290.26,1.0,1.0,0.27,300.43,297.15,293.15,0.0,0.0,290.26,1.0,1.0,1.27,290.27,291.15,301.4,296.9,301.22,301.09,290.27,1.0,1.0,0.09,0.09,0.91,0.09,6.02,1.31,4.71,-1.29,0.83,0.83,0.0,-49.46,410.0,111745.82,0.0,14085.7,1.0,280.55,287.97,299.89,305.8,293.15,293.15,279.05,29660.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.59,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,20027.07,0.0,1870.7,2275.33,0.0,3689.41,1.0,1.0,0.0,3.0,1.0,0.0
17580000.0,301.18,297.15,293.15,0.0,0.0,290.61,1.0,1.0,0.26,301.35,297.15,293.15,0.0,0.0,290.61,1.0,1.0,0.27,300.91,297.15,293.15,0.0,0.0,290.61,1.0,1.0,0.2,300.88,297.15,293.15,0.0,0.0,290.61,1.0,1.0,0.27,300.44,297.15,293.15,0.0,0.0,290.61,1.0,1.0,1.28,290.61,291.15,301.48,296.93,301.28,301.1,290.61,1.0,1.0,0.1,0.1,0.9,0.1,6.05,1.45,4.61,-1.42,0.83,0.83,0.0,-9.52,410.0,108623.37,0.0,14135.71,1.0,281.13,288.35,299.91,305.65,293.15,293.15,279.65,29688.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.59,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,19053.33,0.0,1870.82,2275.33,0.0,3609.59,1.0,1.0,0.0,3.0,1.0,0.0
17580300.0,301.2,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.26,301.38,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.27,300.93,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.2,300.89,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.27,300.46,297.15,293.15,0.0,0.0,290.99,1.0,1.0,1.28,291.0,291.15,301.57,296.95,301.35,301.13,291.0,1.0,1.0,0.11,0.11,0.89,0.11,6.08,1.56,4.52,-1.52,0.85,0.85,0.0,9.63,410.0,103987.05,0.0,14172.09,1.0,281.92,288.8,299.92,305.35,293.15,293.15,280.55,28174.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.61,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,17535.58,0.0,1864.47,2275.33,0.0,3508.51,1.0,1.0,0.0,3.0,1.0,0.0
17580600.0,301.21,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.26,301.42,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.27,300.95,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.2,300.91,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.27,300.48,297.15,293.15,0.0,0.0,291.3,1.0,1.0,1.29,291.3,291.15,301.65,296.97,301.42,301.15,291.3,1.0,1.0,0.11,0.11,0.89,0.11,6.1,1.65,4.45,-1.61,0.88,0.88,0.0,17.09,410.0,100638.34,0.0,14200.75,1.0,282.52,289.15,299.95,305.23,293.15,293.15,281.15,26026.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16846.79,0.0,1855.48,2275.33,0.0,3419.5,1.0,1.0,0.0,3.0,1.0,0.0
17580900.0,301.23,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.26,301.45,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.27,300.98,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.2,300.94,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.27,300.51,297.15,293.15,0.0,0.0,291.49,1.0,1.0,1.29,291.49,291.15,301.73,296.99,301.49,301.18,291.49,1.0,1.0,0.12,0.12,0.88,0.12,6.12,1.72,4.39,-1.67,0.91,0.91,0.0,19.97,410.0,99084.15,0.0,14222.71,1.0,282.86,289.37,300.01,305.27,293.15,293.15,281.45,24059.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16680.76,0.0,1847.26,2275.33,0.0,3367.51,1.0,1.0,0.0,3.0,1.0,0.0
17581200.0,301.21,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.26,301.46,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.27,300.97,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.2,300.94,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.27,300.5,297.15,293.15,0.0,0.0,291.29,1.0,1.0,1.29,291.29,291.15,301.82,297.01,301.54,301.17,291.29,1.0,1.0,0.12,0.12,0.88,0.12,6.13,1.78,4.35,-1.72,0.91,0.91,0.0,22.19,410.0,103823.2,0.0,14238.37,1.0,282.28,289.1,300.03,305.54,293.15,293.15,280.85,24496.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17616.06,0.0,1849.09,2275.33,0.0,3478.22,1.0,1.0,0.0,3.0,1.0,0.0
17581500.0,301.19,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.26,301.46,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,300.96,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.2,300.93,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,300.49,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.29,291.23,291.15,301.9,297.03,301.59,301.16,291.23,1.0,1.0,0.12,0.12,0.88,0.12,6.13,1.82,4.32,-1.76,0.91,0.91,0.0,24.92,410.0,105854.73,0.0,14248.93,1.0,282.05,289.01,300.05,305.69,293.15,293.15,280.55,24433.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18268.84,0.0,1848.82,2275.33,0.0,3508.63,1.0,1.0,0.0,3.0,1.0,0.0
17581800.0,301.17,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.26,301.46,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.27,300.95,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.2,300.92,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.27,300.48,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.3,291.23,291.15,301.98,297.05,301.65,301.16,291.23,1.0,1.0,0.13,0.13,0.87,0.13,6.14,1.85,4.29,-1.78,0.91,0.91,0.0,27.89,410.0,106513.69,0.0,14256.07,1.0,282.0,288.98,300.04,305.66,293.15,293.15,280.55,24504.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18187.67,0.0,1849.12,2275.33,0.0,3522.9,1.0,1.0,0.0,3.0,1.0,0.0
17582100.0,301.16,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.26,301.47,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,300.95,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.2,300.92,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,300.47,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.3,291.17,291.15,302.07,297.07,301.7,301.15,291.17,1.0,1.0,0.13,0.13,0.87,0.13,6.14,1.87,4.28,-1.8,0.9,0.9,0.0,30.6,410.0,108280.14,0.0,14261.24,1.0,281.78,288.9,300.09,305.87,293.15,293.15,280.25,24562.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18906.7,0.0,1849.36,2275.33,0.0,3545.04,1.0,1.0,0.0,3.0,1.0,0.0
17582400.0,301.14,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,301.47,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,300.94,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,300.91,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,300.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.3,291.16,291.15,302.15,297.09,301.75,301.14,291.16,1.0,1.0,0.13,0.13,0.87,0.13,6.15,1.89,4.26,-1.81,0.9,0.9,0.0,32.92,410.0,108825.05,0.0,14265.17,1.0,281.73,288.87,300.08,305.83,293.15,293.15,280.25,24834.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18803.59,0.0,1850.5,2275.33,0.0,3556.09,1.0,1.0,0.0,3.0,1.0,0.0
17582700.0,301.13,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.26,301.47,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.27,300.93,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.2,300.9,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.27,300.45,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.3,291.1,291.15,302.24,297.11,301.8,301.14,291.1,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.9,4.25,-1.82,0.9,0.9,0.0,34.89,410.0,110524.8,0.0,14268.23,1.0,281.51,288.79,300.14,306.07,293.15,293.15,279.95,24866.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19566.4,0.0,1850.63,2275.33,0.0,3576.05,1.0,1.0,0.0,3.0,1.0,0.0
17583000.0,301.11,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.26,301.46,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.27,300.92,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.2,300.89,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.27,300.44,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.3,291.09,291.15,302.33,297.14,301.86,301.13,291.09,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.91,4.24,-1.83,0.89,0.89,0.0,36.58,410.0,110947.01,0.0,14270.67,1.0,281.47,288.77,300.15,306.06,293.15,293.15,279.95,25066.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19497.99,0.0,1851.47,2275.33,0.0,3581.74,1.0,1.0,0.0,3.0,1.0,0.0
17583300.0,301.1,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.26,301.47,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,300.92,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.2,300.89,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,300.43,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.3,291.19,291.15,302.42,297.16,301.92,301.12,291.19,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.92,4.23,-1.84,0.9,0.9,0.0,38.02,410.0,109557.23,0.0,14272.66,1.0,281.69,288.87,300.14,305.9,293.15,293.15,280.25,24707.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18837.55,0.0,1849.97,2275.33,0.0,3553.2,1.0,1.0,0.0,3.0,1.0,0.0
17583600.0,301.09,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.26,301.47,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,300.92,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.2,300.89,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,300.43,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.3,291.22,291.15,302.52,297.18,301.98,301.12,291.23,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.93,4.22,-1.84,0.91,0.91,0.0,39.25,410.0,109428.17,0.0,14274.3,1.0,281.73,288.91,300.17,305.95,293.15,293.15,280.25,24368.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18971.2,0.0,1848.55,2275.33,0.0,3537.97,1.0,1.0,0.0,3.0,1.0,0.0
17583900.0,301.07,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.26,301.47,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,300.91,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.2,300.88,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,300.42,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.3,291.11,291.15,302.62,297.2,302.04,301.12,291.11,1.0,1.0,0.14,0.14,0.86,0.14,6.16,1.94,4.22,-1.85,0.9,0.9,0.0,40.32,410.0,111732.96,0.0,14275.68,1.0,281.42,288.75,300.19,306.08,293.15,293.15,279.95,25157.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19472.85,0.0,1851.85,2275.33,0.0,3580.34,1.0,1.0,0.0,3.0,1.0,0.0
17584200.0,301.07,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,301.47,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,300.92,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,300.88,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,300.42,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.3,291.16,291.15,302.71,297.22,302.1,301.12,291.16,1.0,1.0,0.14,0.14,0.86,0.14,6.16,1.94,4.21,-1.85,0.9,0.9,0.0,41.24,410.0,111491.35,0.0,14276.86,1.0,281.48,288.8,300.23,306.17,293.15,293.15,279.95,24705.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19662.31,0.0,1849.96,2275.33,0.0,3562.27,1.0,1.0,0.0,3.0,1.0,0.0
17584500.0,301.06,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.26,301.47,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,300.92,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.2,300.88,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,300.42,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.3,291.25,291.15,302.8,297.24,302.16,301.12,291.25,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.95,4.21,-1.85,0.91,0.91,0.0,42.04,410.0,110072.48,0.0,14277.87,1.0,281.7,288.91,300.22,305.99,293.15,293.15,280.25,24444.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18971.85,0.0,1848.87,2275.33,0.0,3534.25,1.0,1.0,0.0,3.0,1.0,0.0
17584800.0,301.06,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.26,301.48,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,300.92,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.2,300.88,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,300.41,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.3,291.08,291.15,302.89,297.26,302.22,301.12,291.08,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.95,4.2,-1.85,0.89,0.89,0.0,42.74,410.0,113637.81,0.0,14278.74,1.0,281.21,288.68,300.27,306.35,293.15,293.15,279.65,25104.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20335.56,0.0,1851.62,2275.33,0.0,3590.38,1.0,1.0,0.0,3.0,1.0,0.0
17585100.0,301.05,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,301.48,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,300.93,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,300.87,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,300.41,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.3,291.17,291.15,302.97,297.27,302.27,301.12,291.17,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.96,4.2,-1.86,0.9,0.9,0.0,43.36,410.0,112193.9,0.0,14279.5,1.0,281.43,288.78,300.26,306.17,293.15,293.15,279.95,24816.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19613.18,0.0,1850.42,2275.33,0.0,3563.71,1.0,1.0,0.0,3.0,1.0,0.0
17585400.0,301.05,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.26,301.49,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,300.94,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.2,300.87,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,300.41,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.3,291.2,291.15,303.04,297.29,302.31,301.12,291.2,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.96,4.2,-1.86,0.91,0.91,0.0,43.91,410.0,111999.88,0.0,14280.15,1.0,281.47,288.82,300.27,306.21,293.15,293.15,279.95,24558.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19733.25,0.0,1849.35,2275.33,0.0,3550.64,1.0,1.0,0.0,3.0,1.0,0.0
17585700.0,301.04,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,301.49,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,300.95,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,300.88,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,300.41,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,303.1,297.3,302.35,301.12,291.13,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,0.9,0.9,0.0,44.42,410.0,113607.99,0.0,14280.72,1.0,281.25,288.73,300.31,306.41,293.15,293.15,279.65,24767.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20508.12,0.0,1850.22,2275.33,0.0,3571.02,1.0,1.0,0.0,3.0,1.0,0.0
17586000.0,301.04,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.26,301.5,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,300.96,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.2,300.88,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,300.41,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.3,291.12,291.15,303.15,297.31,302.39,301.13,291.12,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,0.9,0.9,0.0,44.88,410.0,113946.89,0.0,14281.21,1.0,281.21,288.7,300.32,306.41,293.15,293.15,279.65,24921.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20432.15,0.0,1850.86,2275.33,0.0,3579.01,1.0,1.0,0.0,3.0,1.0,0.0
17586300.0,301.05,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.26,301.53,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,300.99,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.2,300.9,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,300.43,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.3,291.2,291.15,303.18,297.31,302.42,301.15,291.2,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,0.91,0.91,0.0,45.3,410.0,112504.2,0.0,14281.63,1.0,281.43,288.8,300.3,306.24,293.15,293.15,279.95,24557.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19703.69,0.0,1849.34,2275.33,0.0,3555.82,1.0,1.0,0.0,3.0,1.0,0.0
17586600.0,301.05,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.26,301.54,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.27,301.01,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.2,300.9,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.27,300.43,297.15,293.15,0.0,0.0,291.05,1.0,1.0,1.3,291.05,291.15,303.21,297.32,302.44,301.16,291.05,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,0.89,0.89,0.0,45.67,410.0,115402.41,0.0,14282.02,1.0,281.02,288.62,300.33,306.53,293.15,293.15,279.35,25214.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21259.01,0.0,1852.08,2275.33,0.0,3605.28,1.0,1.0,0.0,3.0,1.0,0.0
17586900.0,301.06,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,301.55,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,301.03,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,300.91,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,300.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.3,291.16,291.15,303.22,297.32,302.45,301.17,291.15,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.98,4.18,-1.86,0.9,0.9,0.0,46.0,410.0,113835.87,0.0,14282.38,1.0,281.25,288.74,300.33,306.45,293.15,293.15,279.65,24589.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20569.76,0.0,1849.47,2275.33,0.0,3568.18,1.0,1.0,0.0,3.0,1.0,0.0
17587200.0,301.05,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,301.55,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,301.04,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,300.91,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,300.43,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,303.22,297.32,302.45,301.17,291.13,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.98,4.18,-1.86,0.9,0.9,0.0,46.28,410.0,114194.98,0.0,14282.73,1.0,281.2,288.7,300.31,306.39,293.15,293.15,279.65,24950.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20429.14,0.0,1850.98,2275.33,0.0,3581.64,1.0,1.0,0.0,3.0,1.0,0.0
17587500.0,301.05,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.26,301.57,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.27,301.07,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.2,300.92,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.27,300.44,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.3,291.09,291.15,303.22,297.32,302.46,301.18,291.08,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.98,4.18,-1.86,0.89,0.89,0.0,46.55,410.0,115130.18,0.0,14283.04,1.0,281.07,288.65,300.34,306.54,293.15,293.15,279.35,25038.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21389.35,0.0,1851.35,2275.33,0.0,3596.11,1.0,1.0,0.0,3.0,1.0,0.0
17587800.0,301.05,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.26,301.57,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,301.09,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.2,300.92,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,300.44,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.3,291.24,291.15,303.21,297.32,302.46,301.19,291.24,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.98,4.18,-1.86,0.91,0.91,0.0,46.81,410.0,112326.22,0.0,14283.29,1.0,281.47,288.84,300.3,306.25,293.15,293.15,279.95,24394.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19815.06,0.0,1848.66,2275.33,0.0,3546.95,1.0,1.0,0.0,3.0,1.0,0.0
17588100.0,301.06,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,301.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,301.11,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,300.93,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,300.45,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.3,291.16,291.15,303.2,297.32,302.45,301.2,291.16,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.98,4.18,-1.86,0.9,0.9,0.0,47.07,410.0,113887.07,0.0,14283.49,1.0,281.25,288.74,300.33,306.45,293.15,293.15,279.65,24556.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20577.86,0.0,1849.34,2275.33,0.0,3570.88,1.0,1.0,0.0,3.0,1.0,0.0
17588400.0,301.05,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,301.58,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,301.12,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,300.93,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,300.44,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,303.19,297.31,302.44,301.2,291.13,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.18,-1.86,0.9,0.9,0.0,47.3,410.0,114221.37,0.0,14283.67,1.0,281.2,288.71,300.31,306.38,293.15,293.15,279.65,24927.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20428.62,0.0,1850.88,2275.33,0.0,3584.85,1.0,1.0,0.0,3.0,1.0,0.0
17588700.0,301.05,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.26,301.59,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.27,301.15,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.2,300.93,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.27,300.45,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.3,291.08,291.15,303.17,297.31,302.44,301.21,291.08,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.86,0.89,0.89,0.0,47.51,410.0,115148.17,0.0,14283.86,1.0,281.07,288.65,300.33,306.54,293.15,293.15,279.35,25027.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21380.7,0.0,1851.3,2275.33,0.0,3599.61,1.0,1.0,0.0,3.0,1.0,0.0
17589000.0,301.05,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.26,301.6,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.27,301.17,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.2,300.93,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.27,300.45,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.3,291.24,291.15,303.16,297.31,302.44,301.22,291.24,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.86,0.91,0.91,0.0,47.71,410.0,112325.12,0.0,14284.0,1.0,281.47,288.84,300.3,306.24,293.15,293.15,279.95,24393.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19807.22,0.0,1848.66,2275.33,0.0,3550.23,1.0,1.0,0.0,3.0,1.0,0.0
17589300.0,301.05,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,301.6,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,301.19,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,300.94,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,300.45,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.3,291.16,291.15,303.15,297.31,302.43,301.23,291.16,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.86,0.9,0.9,0.0,47.9,410.0,113884.97,0.0,14284.15,1.0,281.25,288.74,300.32,306.44,293.15,293.15,279.65,24561.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20569.63,0.0,1849.36,2275.33,0.0,3573.76,1.0,1.0,0.0,3.0,1.0,0.0
17589600.0,301.04,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,301.6,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,301.2,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,300.93,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,300.45,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,303.15,297.31,302.43,301.23,291.13,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.86,0.9,0.9,0.0,48.07,410.0,114227.01,0.0,14284.29,1.0,281.2,288.71,300.3,306.37,293.15,293.15,279.65,24931.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20423.05,0.0,1850.9,2275.33,0.0,3586.99,1.0,1.0,0.0,3.0,1.0,0.0
17589900.0,301.04,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.26,301.6,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.27,301.22,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.2,300.94,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.27,300.45,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.3,291.08,291.15,303.15,297.31,302.43,301.23,291.08,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.86,0.89,0.89,0.0,48.22,410.0,115166.92,0.0,14284.41,1.0,281.07,288.65,300.32,306.53,293.15,293.15,279.35,25024.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21378.82,0.0,1851.29,2275.33,0.0,3601.08,1.0,1.0,0.0,3.0,1.0,0.0
17590200.0,301.04,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.26,301.6,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,301.24,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.2,300.94,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,300.45,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.3,291.24,291.15,303.15,297.31,302.44,301.24,291.24,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,0.91,0.91,0.0,48.37,410.0,112351.76,0.0,14284.53,1.0,281.47,288.84,300.29,306.24,293.15,293.15,279.95,24380.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19810.08,0.0,1848.6,2275.33,0.0,3551.13,1.0,1.0,0.0,3.0,1.0,0.0
17590500.0,301.04,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,301.6,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,301.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,300.95,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,300.45,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.3,291.16,291.15,303.15,297.31,302.44,301.24,291.16,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,0.9,0.9,0.0,48.51,410.0,113919.59,0.0,14284.65,1.0,281.25,288.75,300.32,306.44,293.15,293.15,279.65,24536.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20575.56,0.0,1849.26,2275.33,0.0,3574.34,1.0,1.0,0.0,3.0,1.0,0.0
17590800.0,301.03,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,301.59,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,301.26,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,300.94,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,300.45,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,303.15,297.31,302.44,301.24,291.13,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,0.9,0.9,0.0,48.63,410.0,114263.88,0.0,14284.76,1.0,281.2,288.71,300.3,306.38,293.15,293.15,279.65,24895.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20430.42,0.0,1850.75,2275.33,0.0,3587.57,1.0,1.0,0.0,3.0,1.0,0.0
17591100.0,301.03,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.26,301.59,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.27,301.28,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.2,300.94,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.27,300.45,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.3,291.09,291.15,303.15,297.31,302.44,301.24,291.09,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,0.9,0.9,0.0,48.74,410.0,115192.82,0.0,14284.86,1.0,281.07,288.65,300.32,306.53,293.15,293.15,279.35,24980.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21389.19,0.0,1851.11,2275.33,0.0,3601.53,1.0,1.0,0.0,3.0,1.0,0.0
17591400.0,301.03,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.26,301.59,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,301.3,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.2,300.94,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,300.45,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.3,291.24,291.15,303.15,297.31,302.44,301.25,291.24,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,0.91,0.91,0.0,48.85,410.0,112386.3,0.0,14284.95,1.0,281.47,288.84,300.29,306.24,293.15,293.15,279.95,24336.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19816.58,0.0,1848.42,2275.33,0.0,3551.74,1.0,1.0,0.0,3.0,1.0,0.0
17591700.0,301.02,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.26,301.58,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,301.31,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.2,300.94,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,300.44,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.3,291.12,291.15,303.15,297.31,302.44,301.25,291.12,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,0.9,0.9,0.0,48.96,410.0,114465.98,0.0,14285.03,1.0,281.18,288.69,300.3,306.37,293.15,293.15,279.65,25061.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20367.04,0.0,1851.44,2275.33,0.0,3595.61,1.0,1.0,0.0,3.0,1.0,0.0
17592000.0,301.02,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.26,301.58,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,301.33,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.2,300.95,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,300.45,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.3,291.14,291.15,303.15,297.31,302.44,301.25,291.14,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,0.9,0.9,0.0,49.07,410.0,114211.52,0.0,14285.09,1.0,281.21,288.72,300.32,306.43,293.15,293.15,279.65,24781.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20481.5,0.0,1850.28,2275.33,0.0,3584.26,1.0,1.0,0.0,3.0,1.0,0.0
17592300.0,301.01,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.26,301.58,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,301.34,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.2,300.94,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,300.44,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.3,291.22,291.15,303.15,297.31,302.44,301.25,291.22,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,0.91,0.91,0.0,49.17,410.0,112676.04,0.0,14285.16,1.0,281.43,288.81,300.29,306.22,293.15,293.15,279.95,24599.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19714.54,0.0,1849.52,2275.33,0.0,3562.15,1.0,1.0,0.0,3.0,1.0,0.0
17592600.0,301.01,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.26,301.57,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.27,301.35,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.2,300.94,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.27,300.44,297.15,293.15,0.0,0.0,291.07,1.0,1.0,1.3,291.07,291.15,303.15,297.31,302.44,301.25,291.07,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,0.89,0.89,0.0,49.26,410.0,115503.79,0.0,14285.22,1.0,281.03,288.63,300.32,306.53,293.15,293.15,279.35,25226.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21282.83,0.0,1852.13,2275.33,0.0,3611.14,1.0,1.0,0.0,3.0,1.0,0.0
17592900.0,301.01,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.26,301.58,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,301.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.2,300.95,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,300.45,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.3,291.17,291.15,303.15,297.31,302.45,301.26,291.16,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,0.9,0.9,0.0,49.34,410.0,113944.08,0.0,14285.29,1.0,281.25,288.75,300.32,306.44,293.15,293.15,279.65,24596.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20577.96,0.0,1849.5,2275.33,0.0,3574.7,1.0,1.0,0.0,3.0,1.0,0.0
17593200.0,301.0,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.26,301.57,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,301.39,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.2,300.94,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,300.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.3,291.14,291.15,303.15,297.31,302.45,301.26,291.14,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,0.9,0.9,0.0,49.41,410.0,114291.47,0.0,14285.36,1.0,281.2,288.71,300.3,306.38,293.15,293.15,279.65,24944.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20434.99,0.0,1850.96,2275.33,0.0,3587.99,1.0,1.0,0.0,3.0,1.0,0.0
17593500.0,301.0,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.26,301.57,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,301.41,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.2,300.95,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,300.45,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.3,291.1,291.15,303.2,297.32,302.48,301.27,291.1,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,0.9,0.9,0.0,49.48,410.0,115275.75,0.0,14285.43,1.0,281.08,288.67,300.34,306.55,293.15,293.15,279.35,24958.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21434.82,0.0,1851.01,2275.33,0.0,3594.24,1.0,1.0,0.0,3.0,1.0,0.0
17593800.0,300.99,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.26,301.56,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,301.43,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.2,300.95,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,300.44,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.3,291.12,291.15,303.32,297.37,302.56,301.27,291.12,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,0.9,0.9,0.0,49.55,410.0,115690.36,0.0,14285.49,1.0,281.06,288.67,300.37,306.58,293.15,293.15,279.35,25021.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21446.72,0.0,1851.28,2275.33,0.0,3587.32,1.0,1.0,0.0,3.0,1.0,0.0
17594100.0,301.0,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.26,301.56,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,301.45,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.2,300.95,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,300.45,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.3,291.17,291.15,303.51,297.43,302.68,301.27,291.17,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,0.9,0.9,0.0,49.61,410.0,115892.76,0.0,14285.54,1.0,281.09,288.7,300.43,306.64,293.15,293.15,279.05,24737.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21501.32,0.0,1850.09,2275.33,0.0,3566.6,1.0,1.0,0.0,3.0,1.0,0.0
17594400.0,301.0,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.26,301.56,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.27,301.47,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.2,300.96,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.27,300.45,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.3,291.23,291.15,303.74,297.51,302.83,301.28,291.23,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,0.91,0.91,0.0,49.67,410.0,116084.78,0.0,14285.59,1.0,281.15,288.76,300.51,306.71,293.15,293.15,278.45,24280.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21543.02,0.0,1848.18,2275.33,0.0,3540.91,1.0,1.0,0.0,3.0,1.0,0.0
17594700.0,301.0,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.26,301.56,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.27,301.49,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.2,300.97,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.27,300.46,297.15,293.15,0.0,0.0,291.31,1.0,1.0,1.3,291.31,291.15,304.0,297.6,303.0,301.29,291.31,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,0.93,0.93,0.0,49.73,410.0,116266.07,0.0,14285.63,1.0,281.21,288.82,300.6,306.81,293.15,293.15,278.15,23631.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21597.08,0.0,1845.48,2275.33,0.0,3512.28,1.0,1.0,0.0,3.0,1.0,0.0
17595000.0,301.01,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.26,301.57,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.27,301.52,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.2,300.98,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.27,300.47,297.15,293.15,0.0,0.0,291.39,1.0,1.0,1.3,291.39,291.15,304.27,297.69,303.17,301.31,291.39,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,0.94,0.94,0.0,49.79,410.0,116456.77,0.0,14285.67,1.0,281.28,288.89,300.69,306.91,293.15,293.15,278.15,22879.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21654.99,0.0,1842.35,2275.33,0.0,3484.23,1.0,1.0,0.0,3.0,1.0,0.0
17595300.0,301.02,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.26,301.57,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.27,301.54,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.2,300.99,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.27,300.48,297.15,293.15,0.0,0.0,291.47,1.0,1.0,1.3,291.47,291.15,304.54,297.77,303.34,301.32,291.47,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,0.97,0.97,0.0,49.85,410.0,116643.74,0.0,14285.71,1.0,281.35,288.95,300.77,307.01,293.15,293.15,278.15,22101.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21712.52,0.0,1839.11,2275.33,0.0,3458.61,1.0,1.0,0.0,3.0,1.0,0.0
17595600.0,301.03,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.26,301.58,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.27,301.57,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.2,301.0,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.27,300.49,297.15,293.15,0.0,0.0,291.54,1.0,1.0,1.3,291.54,291.15,304.78,297.85,303.5,301.33,291.54,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,0.99,0.99,0.0,49.91,410.0,116815.52,0.0,14285.74,1.0,281.41,289.01,300.84,307.09,293.15,293.15,278.15,21359.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21765.7,0.0,1836.03,2275.33,0.0,3436.76,1.0,1.0,0.0,3.0,1.0,0.0
17595900.0,301.04,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.26,301.58,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.27,301.59,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.2,301.01,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.27,300.5,297.15,293.15,0.0,0.0,291.6,1.0,1.0,1.3,291.6,291.15,304.98,297.91,303.63,301.34,291.6,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.96,410.0,116919.62,0.0,14285.77,1.0,281.46,289.06,300.9,307.17,293.15,293.15,278.15,21122.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21807.02,0.0,1835.04,2275.33,0.0,3420.23,1.0,1.0,0.0,3.0,1.0,0.0
17596200.0,301.04,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.26,301.59,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.27,301.6,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.2,301.02,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.27,300.5,297.15,293.15,0.0,0.0,291.65,1.0,1.0,1.3,291.65,291.15,305.12,297.95,303.72,301.35,291.65,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,50.02,410.0,116989.48,0.0,14285.81,1.0,281.49,289.1,300.95,307.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21834.61,0.0,1835.04,2275.33,0.0,3409.43,1.0,1.0,0.0,3.0,1.0,0.0
17596500.0,301.05,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.26,301.58,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.27,301.61,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.2,301.02,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.27,300.51,297.15,293.15,0.0,0.0,291.67,1.0,1.0,1.3,291.67,291.15,305.18,297.97,303.76,301.36,291.67,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,50.07,410.0,117025.1,0.0,14285.84,1.0,281.51,289.12,300.97,307.24,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21850.61,0.0,1835.04,2275.33,0.0,3406.46,1.0,1.0,0.0,3.0,1.0,0.0
17596800.0,301.04,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.26,301.58,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.27,301.61,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.2,301.03,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.27,300.51,297.15,293.15,0.0,0.0,291.67,1.0,1.0,1.3,291.67,291.15,305.15,297.96,303.74,301.36,291.67,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,50.12,410.0,117018.53,0.0,14285.88,1.0,281.51,289.12,300.96,307.24,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21852.28,0.0,1835.04,2275.33,0.0,3412.79,1.0,1.0,0.0,3.0,1.0,0.0
17597100.0,301.04,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.26,301.57,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.27,301.61,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.2,301.03,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.27,300.51,297.15,293.15,0.0,0.0,291.66,1.0,1.0,1.3,291.66,291.15,305.07,297.93,303.69,301.35,291.66,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,50.16,410.0,117003.71,0.0,14285.92,1.0,281.5,289.11,300.94,307.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21842.58,0.0,1835.04,2275.33,0.0,3422.15,1.0,1.0,0.0,3.0,1.0,0.0
17597400.0,301.03,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.26,301.56,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.27,301.6,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.2,301.02,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.27,300.5,297.15,293.15,0.0,0.0,291.64,1.0,1.0,1.3,291.64,291.15,304.98,297.91,303.63,301.34,291.64,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,50.18,410.0,116989.77,0.0,14285.99,1.0,281.49,289.1,300.91,307.19,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21831.2,0.0,1835.04,2275.33,0.0,3430.55,1.0,1.0,0.0,3.0,1.0,0.0
17597700.0,301.02,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.26,301.55,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.27,301.59,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.2,301.01,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.27,300.49,297.15,293.15,0.0,0.0,291.62,1.0,1.0,1.3,291.62,291.15,304.9,297.89,303.58,301.33,291.62,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,50.2,410.0,116970.61,0.0,14286.08,1.0,281.47,289.08,300.89,307.17,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21819.21,0.0,1835.04,2275.33,0.0,3438.89,1.0,1.0,0.0,3.0,1.0,0.0
17598000.0,301.01,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.26,301.54,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.27,301.57,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.2,301.01,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.27,300.49,297.15,293.15,0.0,0.0,291.59,1.0,1.0,1.3,291.59,291.15,304.82,297.86,303.52,301.32,291.59,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.2,410.0,116946.41,0.0,14286.19,1.0,281.46,289.07,300.86,307.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21806.66,0.0,1835.04,2275.33,0.0,3447.23,1.0,1.0,0.0,3.0,1.0,0.0
17598300.0,301.0,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.26,301.53,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.27,301.55,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.2,301.0,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.27,300.48,297.15,293.15,0.0,0.0,291.57,1.0,1.0,1.3,291.57,291.15,304.73,297.83,303.46,301.31,291.57,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.19,410.0,116918.4,0.0,14286.31,1.0,281.44,289.05,300.84,307.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21793.63,0.0,1835.04,2275.33,0.0,3455.61,1.0,1.0,0.0,3.0,1.0,0.0
17598600.0,300.99,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.26,301.52,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.27,301.53,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.2,300.99,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.27,300.47,297.15,293.15,0.0,0.0,291.55,1.0,1.0,1.3,291.55,291.15,304.65,297.81,303.41,301.29,291.55,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.17,410.0,116886.75,0.0,14286.42,1.0,281.42,289.03,300.81,307.09,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21780.17,0.0,1835.04,2275.33,0.0,3464.02,1.0,1.0,0.0,3.0,1.0,0.0
