time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17598900.0,300.98,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.26,301.5,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.27,301.52,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.2,300.98,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.27,300.46,297.15,293.15,0.0,0.0,291.52,1.0,1.0,1.3,291.52,291.15,304.57,297.78,303.35,301.28,291.52,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.16,410.0,116851.95,0.0,14286.53,1.0,281.41,289.01,300.79,307.06,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21766.31,0.0,1835.04,2275.33,0.0,3472.48,1.0,1.0,0.0,3.0,1.0,0.0
17599200.0,300.96,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.26,301.49,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.27,301.5,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.2,300.97,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.27,300.45,297.15,293.15,0.0,0.0,291.5,1.0,1.0,1.3,291.5,291.15,304.48,297.76,303.29,301.27,291.5,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.16,410.0,116813.77,0.0,14286.62,1.0,281.39,288.99,300.76,307.03,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21752.05,0.0,1835.04,2275.33,0.0,3480.98,1.0,1.0,0.0,3.0,1.0,0.0
17599500.0,300.95,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.26,301.48,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.27,301.49,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.2,300.97,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.27,300.44,297.15,293.15,0.0,0.0,291.47,1.0,1.0,1.3,291.47,291.15,304.4,297.73,303.24,301.26,291.47,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.17,410.0,116772.73,0.0,14286.69,1.0,281.37,288.97,300.73,307.0,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21737.44,0.0,1835.04,2275.33,0.0,3489.54,1.0,1.0,0.0,3.0,1.0,0.0
17599800.0,300.94,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.26,301.46,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.27,301.47,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.2,300.96,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.27,300.43,297.15,293.15,0.0,0.0,291.45,1.0,1.0,1.3,291.45,291.15,304.32,297.7,303.18,301.24,291.45,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.17,410.0,116728.87,0.0,14286.74,1.0,281.35,288.95,300.71,306.97,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21722.47,0.0,1835.04,2275.33,0.0,3498.14,1.0,1.0,0.0,3.0,1.0,0.0
17600100.0,300.92,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.26,301.45,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.27,301.46,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.2,300.95,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.27,300.42,297.15,293.15,0.0,0.0,291.42,1.0,1.0,1.3,291.42,291.15,304.23,297.68,303.12,301.23,291.42,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.18,410.0,116682.66,0.0,14286.8,1.0,281.34,288.93,300.68,306.94,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21707.2,0.0,1835.04,2275.33,0.0,3506.81,1.0,1.0,0.0,3.0,1.0,0.0
17600400.0,300.91,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.26,301.44,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.27,301.45,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.2,300.94,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.27,300.41,297.15,293.15,0.0,0.0,291.39,1.0,1.0,1.3,291.39,291.15,304.15,297.65,303.07,301.22,291.39,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.19,410.0,116634.38,0.0,14286.84,1.0,281.32,288.91,300.65,306.91,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21691.68,0.0,1835.04,2275.33,0.0,3515.59,1.0,1.0,0.0,3.0,1.0,0.0
17600700.0,300.89,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.26,301.42,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.27,301.43,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.2,300.92,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.27,300.4,297.15,293.15,0.0,0.0,291.37,1.0,1.0,1.3,291.37,291.15,304.07,297.63,303.01,301.2,291.37,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.21,410.0,116586.95,0.0,14286.87,1.0,281.3,288.89,300.63,306.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21676.66,0.0,1835.04,2275.33,0.0,3523.07,1.0,1.0,0.0,3.0,1.0,0.0
17601000.0,300.87,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.26,301.4,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.27,301.41,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.2,300.91,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.27,300.39,297.15,293.15,0.0,0.0,291.34,1.0,1.0,1.3,291.34,291.15,303.99,297.61,302.95,301.18,291.34,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.26,410.0,116541.51,0.0,14286.85,1.0,281.28,288.87,300.61,306.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21663.45,0.0,1835.04,2275.33,0.0,3529.04,1.0,1.0,0.0,3.0,1.0,0.0
17601300.0,300.85,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.26,301.38,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.27,301.39,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.2,300.89,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.27,300.37,297.15,293.15,0.0,0.0,291.32,1.0,1.0,1.3,291.32,291.15,303.92,297.59,302.9,301.17,291.32,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.31,410.0,116495.42,0.0,14286.8,1.0,281.27,288.85,300.59,306.84,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21651.54,0.0,1835.04,2275.33,0.0,3534.11,1.0,1.0,0.0,3.0,1.0,0.0
17601600.0,300.83,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.26,301.36,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.27,301.37,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.2,300.87,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.27,300.35,297.15,293.15,0.0,0.0,291.3,1.0,1.0,1.3,291.3,291.15,303.85,297.57,302.85,301.15,291.3,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.36,410.0,116448.24,0.0,14286.77,1.0,281.26,288.83,300.57,306.82,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21640.37,0.0,1835.04,2275.33,0.0,3538.9,1.0,1.0,0.0,3.0,1.0,0.0
17601900.0,300.81,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.26,301.34,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.27,301.35,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.2,300.85,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.27,300.34,297.15,293.15,0.0,0.0,291.28,1.0,1.0,1.3,291.28,291.15,303.78,297.56,302.8,301.12,291.28,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.4,410.0,116398.6,0.0,14286.76,1.0,281.24,288.82,300.56,306.8,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21629.16,0.0,1835.04,2275.33,0.0,3543.9,1.0,1.0,0.0,3.0,1.0,0.0
17602200.0,300.79,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.26,301.31,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.27,301.33,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.2,300.84,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.27,300.32,297.15,293.15,0.0,0.0,291.25,1.0,1.0,1.3,291.25,291.15,303.71,297.54,302.75,301.1,291.25,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.42,410.0,116344.0,0.0,14286.77,1.0,281.23,288.8,300.54,306.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21617.12,0.0,1835.04,2275.33,0.0,3549.58,1.0,1.0,0.0,3.0,1.0,0.0
17602500.0,300.76,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.26,301.29,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.27,301.31,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.2,300.82,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.27,300.3,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.3,291.23,291.15,303.64,297.52,302.69,301.08,291.23,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.45,410.0,116282.48,0.0,14286.78,1.0,281.21,288.78,300.52,306.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21603.54,0.0,1835.04,2275.33,0.0,3556.58,1.0,1.0,0.0,3.0,1.0,0.0
17602800.0,300.74,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.26,301.27,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,301.29,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.2,300.8,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,300.28,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.3,291.2,291.15,303.56,297.49,302.63,301.06,291.2,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.49,410.0,116210.84,0.0,14286.76,1.0,281.19,288.75,300.49,306.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21587.35,0.0,1835.04,2275.33,0.0,3565.18,1.0,1.0,0.0,3.0,1.0,0.0
17603100.0,300.72,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,301.24,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,301.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,300.78,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,300.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.3,291.16,291.15,303.47,297.46,302.57,301.04,291.16,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.54,410.0,116127.37,0.0,14286.74,1.0,281.17,288.72,300.46,306.69,293.15,293.15,278.15,21123.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21567.9,0.0,1835.04,2275.33,0.0,3576.08,1.0,1.0,0.0,3.0,1.0,0.0
17603400.0,300.69,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.26,301.22,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,301.24,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.2,300.76,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,300.25,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.3,291.12,291.15,303.37,297.42,302.5,301.01,291.12,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.59,410.0,116020.6,0.0,14286.7,1.0,281.14,288.69,300.42,306.65,293.15,293.15,278.15,21213.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21543.35,0.0,1835.42,2275.33,0.0,3589.6,1.0,1.0,0.0,3.0,1.0,0.0
17603700.0,300.67,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.26,301.19,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,301.21,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.2,300.73,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,300.22,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.3,291.08,291.15,303.27,297.37,302.42,300.99,291.07,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.99,0.99,0.0,50.64,410.0,115890.28,0.0,14286.65,1.0,281.1,288.65,300.37,306.59,293.15,293.15,278.15,21407.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21512.6,0.0,1836.22,2275.33,0.0,3606.35,1.0,1.0,0.0,3.0,1.0,0.0
17604000.0,300.64,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.26,301.17,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.27,301.18,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.2,300.71,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.27,300.2,297.15,293.15,0.0,0.0,291.02,1.0,1.0,1.3,291.02,291.15,303.15,297.31,302.34,300.96,291.02,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.98,0.98,0.0,50.69,410.0,115732.68,0.0,14286.61,1.0,281.05,288.6,300.31,306.53,293.15,293.15,278.15,21716.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21474.63,0.0,1837.51,2275.33,0.0,3626.66,1.0,1.0,0.0,3.0,1.0,0.0
17604300.0,300.61,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.26,301.14,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.27,301.15,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.2,300.68,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.27,300.18,297.15,293.15,0.0,0.0,290.98,1.0,1.0,1.3,290.98,291.15,303.02,297.28,302.24,300.93,290.98,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.97,0.97,0.0,50.74,410.0,115661.7,0.0,14286.59,1.0,281.02,288.56,300.28,306.48,293.15,293.15,278.15,22094.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21443.66,0.0,1839.08,2275.33,0.0,3631.33,1.0,1.0,0.0,3.0,1.0,0.0
17604600.0,300.58,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.26,301.11,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.27,301.12,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.2,300.66,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.27,300.16,297.15,293.15,0.0,0.0,290.97,1.0,1.0,1.3,290.97,291.15,302.87,297.31,302.14,300.9,290.97,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.96,0.96,0.0,50.76,410.0,115687.14,0.0,14286.61,1.0,281.02,288.57,300.3,306.5,293.15,293.15,278.15,22400.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21444.64,0.0,1840.35,2275.33,0.0,3613.87,1.0,1.0,0.0,3.0,1.0,0.0
17604900.0,300.56,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.26,301.09,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.27,301.09,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.2,300.64,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.27,300.14,297.15,293.15,0.0,0.0,291.01,1.0,1.0,1.3,291.01,291.15,302.72,297.39,302.04,300.88,291.01,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.95,0.95,0.0,50.76,410.0,115782.42,0.0,14286.66,1.0,281.06,288.62,300.38,306.57,293.15,293.15,278.15,22567.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21474.5,0.0,1841.05,2275.33,0.0,3582.06,1.0,1.0,0.0,3.0,1.0,0.0
17605200.0,300.54,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.26,301.07,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.27,301.06,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.2,300.62,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.27,300.13,297.15,293.15,0.0,0.0,291.07,1.0,1.0,1.3,291.07,291.15,302.56,297.5,301.93,300.86,291.07,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.95,0.95,0.0,50.76,410.0,115934.64,0.0,14286.72,1.0,281.12,288.69,300.49,306.68,293.15,293.15,278.15,22552.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21527.31,0.0,1840.99,2275.33,0.0,3540.89,1.0,1.0,0.0,3.0,1.0,0.0
17605500.0,300.53,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.26,301.05,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,301.04,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.2,300.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,300.12,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.3,291.15,291.15,302.39,297.63,301.82,300.84,291.15,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.96,0.96,0.0,50.77,410.0,116130.62,0.0,14286.74,1.0,281.21,288.79,300.62,306.82,293.15,293.15,278.15,22354.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21596.56,0.0,1840.16,2275.33,0.0,3494.71,1.0,1.0,0.0,3.0,1.0,0.0
17605800.0,300.52,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.26,301.04,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.27,301.02,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.2,300.59,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.27,300.11,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.3,291.23,291.15,302.21,297.78,301.7,300.83,291.23,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.97,0.97,0.0,50.78,410.0,116353.77,0.0,14286.78,1.0,281.31,288.89,300.77,306.98,293.15,293.15,278.15,21999.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21675.75,0.0,1838.69,2275.33,0.0,3447.61,1.0,1.0,0.0,3.0,1.0,0.0
17606100.0,300.5,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.26,301.03,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.27,301.01,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.2,300.58,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.27,300.1,297.15,293.15,0.0,0.0,291.32,1.0,1.0,1.3,291.32,291.15,302.03,297.92,301.58,300.81,291.32,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.98,0.98,0.0,50.81,410.0,116581.66,0.0,14286.77,1.0,281.41,288.99,300.91,307.13,293.15,293.15,278.15,21546.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21757.82,0.0,1836.8,2275.33,0.0,3403.26,1.0,1.0,0.0,3.0,1.0,0.0
17606400.0,300.49,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.26,301.01,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.27,300.99,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.2,300.57,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.27,300.09,297.15,293.15,0.0,0.0,291.4,1.0,1.0,1.3,291.4,291.15,301.85,298.04,301.46,300.8,291.4,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.84,410.0,116787.2,0.0,14286.76,1.0,281.5,289.09,301.03,307.27,293.15,293.15,278.15,21135.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21835.29,0.0,1835.09,2275.33,0.0,3365.09,1.0,1.0,0.0,3.0,1.0,0.0
17606700.0,300.48,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.26,301.0,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.27,300.98,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.2,300.56,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.27,300.08,297.15,293.15,0.0,0.0,291.47,1.0,1.0,1.3,291.47,291.15,301.67,298.14,301.35,300.78,291.47,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.87,410.0,116926.79,0.0,14286.73,1.0,281.57,289.17,301.14,307.39,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21897.09,0.0,1835.04,2275.33,0.0,3335.88,1.0,1.0,0.0,3.0,1.0,0.0
17607000.0,300.47,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.26,300.98,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.27,300.96,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.2,300.54,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.27,300.07,297.15,293.15,0.0,0.0,291.51,1.0,1.0,1.3,291.51,291.15,301.49,298.21,301.23,300.77,291.51,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.92,410.0,117021.3,0.0,14286.7,1.0,281.62,289.23,301.21,307.48,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21941.76,0.0,1835.04,2275.33,0.0,3318.48,1.0,1.0,0.0,3.0,1.0,0.0
17607300.0,300.45,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.26,300.96,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.27,300.94,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.2,300.53,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.27,300.06,297.15,293.15,0.0,0.0,291.53,1.0,1.0,1.3,291.53,291.15,301.32,298.23,301.11,300.75,291.53,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.94,410.0,117050.86,0.0,14286.7,1.0,281.65,289.26,301.23,307.51,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21964.53,0.0,1835.04,2275.33,0.0,3315.84,1.0,1.0,0.0,3.0,1.0,0.0
17607600.0,300.43,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.26,300.94,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.27,300.91,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.2,300.51,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.27,300.04,297.15,293.15,0.0,0.0,291.5,1.0,1.0,1.3,291.5,291.15,301.15,298.21,300.99,300.73,291.5,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.95,410.0,117000.75,0.0,14286.72,1.0,281.64,289.25,301.21,307.5,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21960.08,0.0,1835.04,2275.33,0.0,3330.83,1.0,1.0,0.0,3.0,1.0,0.0
17607900.0,301.39,303.15,285.15,0.0,0.0,294.72,1.0,0.48,0.0,301.7,303.15,285.15,0.0,0.0,294.8,1.0,0.56,0.0,301.73,303.15,285.15,0.0,0.0,294.79,1.0,0.57,0.0,301.26,303.15,285.15,0.0,0.0,294.73,1.0,0.46,0.0,300.89,303.15,285.15,0.0,0.0,294.67,1.0,0.36,0.0,295.21,303.15,300.98,298.14,300.57,300.56,289.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,112.06,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608200.0,301.74,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,294.8,1.0,0.36,0.0,302.06,303.15,285.15,0.0,0.0,294.79,1.0,0.37,0.0,301.6,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.21,303.15,300.82,298.06,300.57,300.56,289.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,5.52,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608500.0,301.92,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.2,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,302.24,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.21,303.15,300.65,297.97,300.57,300.56,289.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,4.81,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608800.0,302.02,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.29,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,302.34,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.21,303.15,300.48,297.86,300.57,300.56,290.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,4.21,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17609100.0,302.08,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.34,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,302.39,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.21,303.15,300.32,297.75,300.57,300.56,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,8.88,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17609400.0,302.11,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.37,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,302.42,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.2,303.15,300.15,297.63,300.57,300.56,290.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,7.92,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17609700.0,302.13,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.39,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,302.43,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,299.98,297.52,300.57,300.56,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,6.73,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610000.0,302.15,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.4,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,302.44,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,299.82,297.41,300.57,300.56,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,5.68,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610300.0,302.16,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.41,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,302.45,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,299.65,297.3,300.57,300.56,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,4.77,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610600.0,302.16,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.41,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.46,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,299.48,297.2,300.57,300.56,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,4.02,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610900.0,302.17,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.42,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.46,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,299.32,297.11,300.57,300.56,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.41,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17611200.0,302.17,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.42,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.46,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,299.15,297.03,300.57,300.56,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.91,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17611500.0,302.18,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.42,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.46,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,298.99,296.98,300.57,300.56,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.47,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17611800.0,302.18,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.42,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.46,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,298.84,296.96,300.57,300.56,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.1,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17612100.0,302.18,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.42,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.46,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,298.71,296.97,300.57,300.56,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.78,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17612400.0,302.18,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.42,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.46,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,298.59,297.0,300.57,300.56,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.51,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17612700.0,302.18,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.41,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.46,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,298.49,297.05,300.57,300.56,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.29,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17613000.0,302.18,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.41,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.45,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,298.4,297.11,300.57,300.56,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.09,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17613300.0,302.17,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.41,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.45,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,298.32,297.17,300.57,300.56,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.93,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17613600.0,302.17,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.4,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.45,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,298.26,297.24,300.57,300.56,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.79,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17613900.0,302.17,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.4,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.44,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,298.21,297.3,300.57,300.56,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.68,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17614200.0,302.17,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.4,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.44,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,298.18,297.35,300.57,300.56,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.58,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17614500.0,302.16,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.39,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.43,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,298.16,297.38,300.57,300.56,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.5,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17614800.0,302.16,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.39,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.43,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,298.15,297.39,300.57,300.56,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.43,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17615100.0,302.16,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.38,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.43,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,298.15,297.39,300.57,300.56,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.37,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17615400.0,302.15,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.38,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.42,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,298.15,297.39,300.57,300.56,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.32,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17615700.0,302.15,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.38,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.42,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,298.15,297.39,300.57,300.56,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.28,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17616000.0,302.15,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.37,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.41,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,298.15,297.39,300.57,300.56,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.24,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17616300.0,302.15,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.37,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.41,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,298.15,297.39,300.57,300.56,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.21,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17616600.0,302.15,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.37,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.41,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,298.15,297.39,300.57,300.56,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.18,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17616900.0,302.15,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.37,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.41,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,298.15,297.39,300.57,300.56,290.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.16,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17617200.0,302.14,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.36,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.4,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,298.15,297.39,300.57,300.56,290.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.14,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17617500.0,302.14,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.36,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.4,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,298.15,297.39,300.57,300.56,290.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.13,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17617800.0,302.14,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.36,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.4,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,298.15,297.39,300.57,300.56,290.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.11,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17618100.0,302.14,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.36,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.39,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,298.15,297.39,300.57,300.56,290.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17618400.0,302.14,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.35,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.39,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,298.15,297.39,300.57,300.56,290.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17618700.0,302.14,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.35,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.39,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,298.15,297.39,300.57,300.56,290.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17619000.0,302.13,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.35,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.38,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,298.16,297.4,300.57,300.56,290.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17619300.0,302.13,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.35,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.38,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,298.17,297.41,300.57,300.56,290.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17619600.0,302.13,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.34,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.38,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,298.19,297.43,300.57,300.56,290.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17619900.0,302.13,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.34,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.37,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,298.2,297.44,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17620200.0,302.13,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.34,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.37,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,298.21,297.45,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17620500.0,302.12,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.33,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.37,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,298.22,297.46,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17620800.0,302.12,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.33,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.36,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,298.22,297.46,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17621100.0,302.12,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.33,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.36,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,298.22,297.46,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17621400.0,302.12,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.32,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.35,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,298.21,297.45,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17621700.0,302.11,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.32,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.35,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,298.18,297.43,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17622000.0,302.11,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.32,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.35,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.95,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,298.15,297.39,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17622300.0,302.11,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.31,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.34,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.95,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,298.1,297.34,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17622600.0,302.1,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.31,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.34,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.95,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,298.04,297.28,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
