time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17622900.0,302.1,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.3,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.33,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.95,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,297.97,297.21,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17623200.0,302.1,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.3,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.33,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,297.89,297.14,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17623500.0,302.09,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.3,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.33,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,297.8,297.05,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.15,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17623800.0,302.09,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.29,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.32,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,297.71,296.96,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17624100.0,302.09,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.29,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.32,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,297.62,296.87,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17624400.0,302.08,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.28,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.31,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,297.52,296.77,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17624700.0,302.08,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.28,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.31,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,297.42,296.68,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625000.0,302.08,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.27,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.3,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,297.33,296.58,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625300.0,302.07,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.27,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.3,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,297.24,296.49,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625600.0,302.07,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.29,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,297.15,296.41,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900.0,302.06,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.29,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,297.07,296.34,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200.0,302.06,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.28,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,296.98,296.29,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500.0,302.06,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.25,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.28,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,296.9,296.26,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800.0,302.05,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.25,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.27,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,296.82,296.24,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100.0,302.05,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.24,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.27,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,296.73,296.24,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400.0,302.05,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.24,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.27,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,296.65,296.24,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700.0,302.04,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.24,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,296.57,296.24,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628000.0,302.04,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.23,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,296.48,296.24,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300.0,302.04,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.23,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,296.4,296.24,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600.0,302.04,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.23,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.25,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,296.32,296.22,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900.0,302.03,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.22,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.25,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,296.23,296.19,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200.0,302.03,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.22,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.24,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,296.15,296.15,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500.0,302.03,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.21,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.24,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,296.08,296.08,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800.0,302.03,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.21,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.24,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,296.03,296.03,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100.0,302.02,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.21,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.23,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,295.99,295.99,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630400.0,302.02,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.2,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.23,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,295.98,295.98,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700.0,302.01,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.2,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.22,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,295.97,295.97,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000.0,302.01,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.19,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.22,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,295.98,295.98,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300.0,302.01,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.19,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.21,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,296.0,296.0,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600.0,302.0,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.18,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.21,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,296.03,296.03,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900.0,302.0,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.18,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.2,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,296.06,296.06,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200.0,301.99,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.17,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.2,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,296.09,296.09,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500.0,301.99,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.17,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.19,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,296.12,296.12,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800.0,301.99,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.16,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.19,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,296.15,296.15,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100.0,301.98,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.16,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.18,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,296.19,296.16,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400.0,301.98,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.16,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.18,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,296.26,296.18,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700.0,301.98,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.15,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.18,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,296.35,296.21,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000.0,301.97,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.15,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.17,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,296.46,296.24,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300.0,301.97,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.15,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.17,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,296.57,296.27,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600.0,301.97,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.14,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.17,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,296.69,296.3,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900.0,301.96,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.14,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.16,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,296.81,296.33,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200.0,301.96,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.14,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.16,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,296.92,296.35,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500.0,301.96,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.16,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,297.01,296.37,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800.0,301.96,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.15,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,297.08,296.39,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100.0,301.96,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.15,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,297.13,296.4,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400.0,301.95,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.12,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.15,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,297.15,296.41,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700.0,301.95,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.12,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.14,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,297.13,296.4,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000.0,301.95,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.12,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.14,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,297.08,296.39,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300.0,301.94,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.11,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.14,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,297.01,296.37,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600.0,301.94,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.11,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,296.92,296.35,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637900.0,301.94,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.11,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,296.81,296.33,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200.0,301.93,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.12,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,296.69,296.3,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500.0,301.93,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.12,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,296.57,296.27,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800.0,301.92,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.11,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,296.46,296.24,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100.0,301.92,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.11,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,296.35,296.21,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400.0,301.92,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.11,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,296.26,296.18,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700.0,301.91,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,296.19,296.16,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000.0,301.91,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,296.15,296.15,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300.0,301.9,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,296.12,296.12,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600.0,301.9,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,296.1,296.1,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900.0,301.9,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,296.08,296.08,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200.0,301.89,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,296.06,296.06,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500.0,301.89,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,296.05,296.05,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800.0,301.89,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,296.05,296.05,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100.0,301.88,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,296.05,296.05,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400.0,301.88,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,296.05,296.05,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700.0,301.88,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,296.06,296.06,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000.0,301.89,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,296.08,296.08,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300.0,301.89,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,296.11,296.11,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600.0,301.9,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,296.15,296.15,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900.0,301.91,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,296.19,296.14,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200.0,301.92,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,296.24,296.13,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500.0,301.93,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,296.28,296.11,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800.0,301.94,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.2,303.15,296.34,296.1,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100.0,301.96,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.19,303.15,296.39,296.1,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400.0,301.97,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.19,303.15,296.46,296.1,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700.0,301.97,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.19,303.15,296.54,296.12,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000.0,301.98,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.19,303.15,296.63,296.14,300.57,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300.0,301.99,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,295.19,303.15,296.74,296.18,300.58,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600.0,302.0,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,295.19,303.15,296.86,296.24,300.58,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900.0,302.01,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,295.19,303.15,296.99,296.31,300.58,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200.0,302.02,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,295.19,303.15,297.15,296.41,300.58,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647500.0,302.02,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,295.19,303.15,297.32,296.51,300.58,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
