time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647800.0,302.03,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,295.19,303.15,297.48,296.62,300.58,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17648100.0,302.03,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,295.19,303.15,297.65,296.73,300.58,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17648400.0,302.04,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,295.19,303.15,297.82,296.85,300.58,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17648700.0,302.04,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,295.19,303.15,297.98,296.96,300.58,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649000.0,302.05,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,295.19,303.15,298.15,297.07,300.58,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649300.0,302.05,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,295.19,303.15,298.32,297.18,300.58,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649600.0,302.06,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,295.19,303.15,298.48,297.29,300.58,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649900.0,302.07,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,295.19,303.15,298.65,297.4,300.58,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17650200.0,302.09,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,302.11,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,295.18,303.15,298.82,297.5,300.58,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17650500.0,302.11,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,302.12,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,295.18,303.15,298.98,297.61,300.58,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17650800.0,302.13,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,295.18,303.15,299.15,297.71,300.58,300.56,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,281.64,289.25,301.67,305.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17651100.0,301.57,297.15,293.15,0.0,0.0,295.47,1.0,1.0,0.26,301.68,297.15,293.15,0.0,0.0,295.47,1.0,1.0,0.27,301.65,297.15,293.15,0.0,0.0,295.47,1.0,1.0,0.2,301.45,297.15,293.15,0.0,0.0,295.47,1.0,1.0,0.27,301.33,297.15,293.15,0.0,0.0,295.47,1.0,1.0,1.3,295.46,291.15,299.32,297.8,299.32,301.61,295.46,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.81,0.81,0.0,71.39,410.0,57043.16,0.0,14288.19,1.0,283.8,293.16,303.37,306.41,293.15,293.15,283.15,5274.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.46,1.78,0.1,5.29,4.13,1.16,0.0,0.0,0.0,9783.97,0.0,127.66,2275.57,0.0,811.91,0.41,1.0,0.0,3.0,1.0,0.0
17651400.0,301.16,297.15,293.15,0.0,0.0,294.74,1.0,1.0,0.26,301.3,297.15,293.15,0.0,0.0,294.74,1.0,1.0,0.27,301.24,297.15,293.15,0.0,0.0,294.74,1.0,1.0,0.2,301.06,297.15,293.15,0.0,0.0,294.74,1.0,1.0,0.27,300.86,297.15,293.15,0.0,0.0,294.74,1.0,1.0,1.3,294.73,291.15,299.48,297.87,299.48,301.2,294.73,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.94,0.94,0.0,71.39,410.0,75132.59,0.0,14288.21,1.0,284.73,292.69,301.07,304.96,293.15,293.15,283.15,9048.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.27,2.74,0.19,5.29,4.13,1.16,0.0,0.0,0.0,12542.18,0.0,443.34,2275.33,0.0,2182.64,0.62,1.0,0.0,3.0,1.0,0.0
17651700.0,300.97,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.26,301.1,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.27,301.04,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.2,300.86,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.27,300.63,297.15,293.15,0.0,0.0,294.06,1.0,1.0,1.3,294.05,291.15,299.65,297.92,299.65,301.0,294.05,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.38,410.0,91043.27,0.0,14288.22,1.0,284.66,292.09,301.02,305.72,293.15,293.15,283.15,13531.05,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.94,3.53,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14825.13,0.0,940.98,2275.33,0.0,2717.43,0.8,1.0,0.0,3.0,1.0,0.0
17652000.0,300.88,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.26,300.99,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.27,300.92,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.2,300.76,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.27,300.5,297.15,293.15,0.0,0.0,293.62,1.0,1.0,1.3,293.62,291.15,299.82,297.96,299.82,300.9,293.62,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.38,410.0,101157.65,0.0,14288.24,1.0,284.61,291.7,301.01,306.28,293.15,293.15,283.15,18256.27,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.42,4.1,0.31,5.29,4.13,1.16,0.0,0.0,0.0,16474.02,0.0,1474.51,2275.33,0.0,3012.28,0.93,1.0,0.0,3.0,1.0,0.0
17652300.0,300.83,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.26,300.93,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.27,300.86,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.2,300.69,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.27,300.42,297.15,293.15,0.0,0.0,293.4,1.0,1.0,1.3,293.4,291.15,299.98,297.99,299.98,300.83,293.4,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.37,410.0,106354.63,0.0,14288.26,1.0,284.58,291.5,301.01,306.6,293.15,293.15,283.15,21122.89,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17368.6,0.0,1835.04,2275.33,0.0,3162.06,1.0,1.0,0.0,3.0,1.0,0.0
17652600.0,300.82,297.15,293.15,0.0,0.0,293.43,1.0,1.0,0.26,300.9,297.15,293.15,0.0,0.0,293.43,1.0,1.0,0.27,300.83,297.15,293.15,0.0,0.0,293.43,1.0,1.0,0.2,300.67,297.15,293.15,0.0,0.0,293.43,1.0,1.0,0.27,300.39,297.15,293.15,0.0,0.0,293.43,1.0,1.0,1.3,293.44,291.15,300.15,298.01,300.15,300.81,293.44,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.36,410.0,106535.93,0.0,14288.28,1.0,284.58,291.51,301.01,306.61,293.15,293.15,283.15,21122.89,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17394.59,0.0,1835.04,2275.33,0.0,3178.03,1.0,1.0,0.0,3.0,1.0,0.0
17652900.0,300.83,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.26,300.89,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.27,300.82,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.2,300.66,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.27,300.37,297.15,293.15,0.0,0.0,293.47,1.0,1.0,1.3,293.47,291.15,300.32,298.03,300.32,300.81,293.47,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.35,410.0,106686.92,0.0,14288.3,1.0,284.58,291.52,301.03,306.64,293.15,293.15,283.15,21122.89,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17426.83,0.0,1835.04,2275.33,0.0,3175.66,1.0,1.0,0.0,3.0,1.0,0.0
17653200.0,300.84,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.26,300.89,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.27,300.81,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.2,300.66,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.27,300.37,297.15,293.15,0.0,0.0,293.5,1.0,1.0,1.3,293.5,291.15,300.48,298.05,300.48,300.81,293.5,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.34,410.0,106838.52,0.0,14288.33,1.0,284.58,291.54,301.05,306.67,293.15,293.15,283.15,21122.89,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17459.86,0.0,1835.04,2275.33,0.0,3172.02,1.0,1.0,0.0,3.0,1.0,0.0
17653500.0,300.84,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.26,300.89,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.27,300.81,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.2,300.66,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.27,300.36,297.15,293.15,0.0,0.0,293.42,1.0,1.0,1.3,293.42,291.15,300.65,298.07,300.65,300.81,293.41,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.34,410.0,109433.37,0.0,14288.35,1.0,284.27,291.41,301.09,306.91,293.15,293.15,282.75,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18210.19,0.0,1835.04,2275.33,0.0,3206.03,1.0,1.0,0.0,3.0,1.0,0.0
17653800.0,300.83,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.26,300.87,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.27,300.79,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.2,300.64,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.27,300.33,297.15,293.15,0.0,0.0,293.22,1.0,1.0,1.3,293.22,291.15,300.82,298.11,300.82,300.79,293.22,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.33,410.0,114240.49,0.0,14288.37,1.0,283.69,291.12,301.12,307.17,293.15,293.15,282.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19178.74,0.0,1835.04,2275.33,0.0,3284.01,1.0,1.0,0.0,3.0,1.0,0.0
17654100.0,300.72,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.26,300.77,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.27,300.68,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.2,300.55,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.27,300.22,297.15,293.15,0.0,0.0,291.89,1.0,1.0,1.28,291.89,291.15,300.98,298.15,300.83,300.68,291.89,1.0,1.0,0.1,0.1,0.9,0.1,6.06,1.45,4.6,-1.43,1.0,1.0,0.0,-8.48,410.0,107885.42,0.0,14137.22,1.0,282.77,289.81,301.12,306.9,293.15,293.15,281.25,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18920.44,0.0,1835.04,2275.33,0.0,3205.55,1.0,1.0,0.0,3.0,1.0,0.0
17654400.0,300.68,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.26,300.73,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.27,300.64,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.2,300.51,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.27,300.17,297.15,293.15,0.0,0.0,291.72,1.0,1.0,1.28,291.72,291.15,301.15,298.21,300.9,300.64,291.72,1.0,1.0,0.11,0.11,0.89,0.11,6.08,1.56,4.52,-1.53,1.0,1.0,0.0,10.07,410.0,113064.81,0.0,14173.26,1.0,282.2,289.55,301.22,307.25,293.15,293.15,280.65,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20178.41,0.0,1835.04,2275.33,0.0,3243.38,1.0,1.0,0.0,3.0,1.0,0.0
17654700.0,300.65,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.26,300.7,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.27,300.6,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.2,300.47,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.27,300.13,297.15,293.15,0.0,0.0,291.58,1.0,1.0,1.29,291.58,291.15,301.32,298.29,300.99,300.61,291.58,1.0,1.0,0.11,0.11,0.89,0.11,6.1,1.65,4.45,-1.61,1.0,1.0,0.0,16.93,410.0,117408.56,0.0,14201.9,1.0,281.71,289.35,301.29,307.59,293.15,293.15,279.75,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22019.62,0.0,1835.04,2275.33,0.0,3287.05,1.0,1.0,0.0,3.0,1.0,0.0
17655000.0,300.65,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.26,300.7,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.27,300.59,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.2,300.46,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.27,300.12,297.15,293.15,0.0,0.0,291.68,1.0,1.0,1.29,291.68,291.15,301.48,298.42,301.09,300.61,291.68,1.0,1.0,0.12,0.12,0.88,0.12,6.12,1.72,4.39,-1.68,1.0,1.0,0.0,19.99,410.0,117722.8,0.0,14223.29,1.0,281.78,289.44,301.41,307.7,293.15,293.15,279.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22080.25,0.0,1835.04,2275.33,0.0,3248.94,1.0,1.0,0.0,3.0,1.0,0.0
17655300.0,300.67,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.26,300.7,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.27,300.6,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.2,300.47,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.27,300.13,297.15,293.15,0.0,0.0,291.81,1.0,1.0,1.29,291.81,291.15,301.65,298.57,301.21,300.62,291.81,1.0,1.0,0.12,0.12,0.88,0.12,6.13,1.78,4.35,-1.72,1.0,1.0,0.0,22.53,410.0,117999.88,0.0,14238.43,1.0,281.88,289.56,301.56,307.86,293.15,293.15,278.25,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22166.4,0.0,1835.04,2275.33,0.0,3198.09,1.0,1.0,0.0,3.0,1.0,0.0
17655600.0,300.69,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.26,300.72,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.27,300.61,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.2,300.49,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.27,300.14,297.15,293.15,0.0,0.0,291.95,1.0,1.0,1.29,291.96,291.15,301.82,298.74,301.33,300.64,291.96,1.0,1.0,0.12,0.12,0.88,0.12,6.14,1.82,4.32,-1.76,1.0,1.0,0.0,25.09,410.0,118301.66,0.0,14249.01,1.0,282.0,289.69,301.73,308.05,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22266.51,0.0,1835.04,2275.33,0.0,3140.81,1.0,1.0,0.0,3.0,1.0,0.0
17655900.0,300.72,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.26,300.74,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.27,300.63,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.2,300.52,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.27,300.16,297.15,293.15,0.0,0.0,292.11,1.0,1.0,1.3,292.11,291.15,301.98,298.93,301.44,300.66,292.11,1.0,1.0,0.13,0.13,0.87,0.13,6.14,1.85,4.29,-1.78,1.0,1.0,0.0,27.92,410.0,118617.31,0.0,14256.16,1.0,282.13,289.84,301.92,308.26,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22377.25,0.0,1835.04,2275.33,0.0,3079.72,1.0,1.0,0.0,3.0,1.0,0.0
17656200.0,300.75,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.26,300.77,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.27,300.66,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.2,300.54,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.27,300.19,297.15,293.15,0.0,0.0,292.27,1.0,1.0,1.3,292.27,291.15,302.15,299.13,301.56,300.69,292.28,1.0,1.0,0.13,0.13,0.87,0.13,6.14,1.87,4.28,-1.8,1.0,1.0,0.0,30.56,410.0,118950.04,0.0,14261.29,1.0,282.26,289.99,302.12,308.47,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22495.41,0.0,1835.04,2275.33,0.0,3017.21,1.0,1.0,0.0,3.0,1.0,0.0
17656500.0,300.78,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.26,300.8,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.27,300.68,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.2,300.57,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.27,300.21,297.15,293.15,0.0,0.0,292.44,1.0,1.0,1.3,292.44,291.15,302.32,299.33,301.68,300.72,292.44,1.0,1.0,0.13,0.13,0.87,0.13,6.15,1.89,4.26,-1.81,1.0,1.0,0.0,32.86,410.0,119295.02,0.0,14265.17,1.0,282.4,290.15,302.32,308.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22617.86,0.0,1835.04,2275.33,0.0,2955.72,1.0,1.0,0.0,3.0,1.0,0.0
17656800.0,300.82,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.26,300.83,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.27,300.71,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.2,300.6,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.27,300.24,297.15,293.15,0.0,0.0,292.61,1.0,1.0,1.3,292.61,291.15,302.48,299.52,301.8,300.75,292.61,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.9,4.25,-1.82,1.0,1.0,0.0,34.84,410.0,119643.89,0.0,14268.18,1.0,282.53,290.31,302.51,308.91,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22740.63,0.0,1835.04,2275.33,0.0,2897.57,1.0,1.0,0.0,3.0,1.0,0.0
17657100.0,300.85,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.26,300.87,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.27,300.74,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.2,300.64,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.27,300.27,297.15,293.15,0.0,0.0,292.76,1.0,1.0,1.3,292.76,291.15,302.65,299.7,301.92,300.78,292.76,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.91,4.24,-1.83,1.0,1.0,0.0,36.54,410.0,120111.61,0.0,14270.6,1.0,282.64,290.45,302.61,309.06,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22849.77,0.0,1835.04,2275.33,0.0,2955.04,1.0,1.0,0.0,3.0,1.0,0.0
17657400.0,300.89,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.26,300.9,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.27,300.77,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.2,300.67,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.27,300.3,297.15,293.15,0.0,0.0,292.89,1.0,1.0,1.3,292.89,291.15,302.82,299.86,302.04,300.82,292.89,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.92,4.23,-1.84,1.0,1.0,0.0,37.99,410.0,120779.08,0.0,14272.56,1.0,282.71,290.57,302.62,309.1,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22925.4,0.0,1835.04,2275.33,0.0,3085.45,1.0,1.0,0.0,3.0,1.0,0.0
17657700.0,300.93,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.26,300.94,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.27,300.8,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.2,300.7,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.27,300.33,297.15,293.15,0.0,0.0,293.0,1.0,1.0,1.3,293.0,291.15,302.98,299.99,302.16,300.85,293.0,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.93,4.22,-1.84,1.0,1.0,0.0,39.24,410.0,121374.51,0.0,14274.18,1.0,282.77,290.67,302.61,309.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22988.63,0.0,1835.04,2275.33,0.0,3201.69,1.0,1.0,0.0,3.0,1.0,0.0
17658000.0,300.96,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.26,300.97,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.27,300.83,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.2,300.73,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.27,300.35,297.15,293.15,0.0,0.0,293.09,1.0,1.0,1.3,293.09,291.15,303.15,300.08,302.28,300.88,293.09,1.0,1.0,0.14,0.14,0.86,0.14,6.16,1.94,4.22,-1.84,1.0,1.0,0.0,40.33,410.0,121845.12,0.0,14275.53,1.0,282.82,290.74,302.61,309.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23038.6,0.0,1835.04,2275.33,0.0,3292.39,1.0,1.0,0.0,3.0,1.0,0.0
17658300.0,300.99,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.26,301.0,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.27,300.86,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.2,300.76,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.27,300.37,297.15,293.15,0.0,0.0,293.15,1.0,1.0,1.3,293.15,291.15,303.31,300.13,302.39,300.91,293.15,1.0,1.0,0.14,0.14,0.86,0.14,6.16,1.94,4.21,-1.85,1.0,1.0,0.0,41.29,410.0,122120.09,0.0,14276.67,1.0,282.85,290.79,302.6,309.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23069.41,0.0,1835.04,2275.33,0.0,3343.13,1.0,1.0,0.0,3.0,1.0,0.0
17658600.0,301.02,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.26,301.02,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.27,300.87,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.2,300.78,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.27,300.39,297.15,293.15,0.0,0.0,293.17,1.0,1.0,1.3,293.17,291.15,303.44,300.11,302.48,300.93,293.17,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.95,4.21,-1.85,1.0,1.0,0.0,42.13,410.0,122179.71,0.0,14277.63,1.0,282.85,290.8,302.59,309.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23076.91,0.0,1835.04,2275.33,0.0,3342.59,1.0,1.0,0.0,3.0,1.0,0.0
17658900.0,301.03,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.26,301.04,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.27,300.89,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.2,300.8,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.27,300.39,297.15,293.15,0.0,0.0,293.16,1.0,1.0,1.3,293.16,291.15,303.56,300.04,302.56,300.95,293.16,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.95,4.2,-1.85,1.0,1.0,0.0,42.87,410.0,122047.84,0.0,14278.46,1.0,282.84,290.78,302.58,309.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23064.53,0.0,1835.04,2275.33,0.0,3296.5,1.0,1.0,0.0,3.0,1.0,0.0
17659200.0,301.05,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.26,301.05,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.27,300.89,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.2,300.81,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.27,300.4,297.15,293.15,0.0,0.0,293.12,1.0,1.0,1.3,293.12,291.15,303.66,299.94,302.63,300.96,293.12,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.96,4.2,-1.85,1.0,1.0,0.0,43.53,410.0,121755.98,0.0,14279.18,1.0,282.81,290.74,302.57,309.12,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23035.72,0.0,1835.04,2275.33,0.0,3214.55,1.0,1.0,0.0,3.0,1.0,0.0
17659500.0,301.06,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.26,301.06,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.27,300.9,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.2,300.81,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.27,300.4,297.15,293.15,0.0,0.0,293.06,1.0,1.0,1.3,293.06,291.15,303.74,299.8,302.69,300.97,293.06,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.96,4.2,-1.86,1.0,1.0,0.0,44.12,410.0,121335.23,0.0,14279.8,1.0,282.77,290.67,302.57,309.1,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22993.77,0.0,1835.04,2275.33,0.0,3107.03,1.0,1.0,0.0,3.0,1.0,0.0
17659800.0,301.06,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.26,301.07,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.27,300.9,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.2,300.82,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.27,300.39,297.15,293.15,0.0,0.0,292.99,1.0,1.0,1.3,292.99,291.15,303.82,299.65,302.74,300.97,292.99,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,1.0,1.0,0.0,44.65,410.0,120822.06,0.0,14280.35,1.0,282.72,290.59,302.56,309.07,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22942.23,0.0,1835.04,2275.33,0.0,2984.66,1.0,1.0,0.0,3.0,1.0,0.0
17660100.0,301.06,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.26,301.08,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.27,300.9,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.2,300.82,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.27,300.39,297.15,293.15,0.0,0.0,292.89,1.0,1.0,1.3,292.89,291.15,303.88,299.48,302.78,300.98,292.89,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,1.0,1.0,0.0,45.12,410.0,120379.47,0.0,14280.83,1.0,282.65,290.49,302.49,308.99,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22874.24,0.0,1835.04,2275.33,0.0,2962.56,1.0,1.0,0.0,3.0,1.0,0.0
17660400.0,301.06,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.26,301.08,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.27,300.89,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.2,300.82,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.27,300.38,297.15,293.15,0.0,0.0,292.78,1.0,1.0,1.3,292.78,291.15,303.94,299.32,302.82,300.97,292.78,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,1.0,1.0,0.0,45.55,410.0,120139.59,0.0,14281.26,1.0,282.55,290.37,302.33,308.82,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22780.34,0.0,1835.04,2275.33,0.0,3011.42,1.0,1.0,0.0,3.0,1.0,0.0
17660700.0,301.06,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.26,301.08,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.27,300.89,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.2,300.81,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.27,300.37,297.15,293.15,0.0,0.0,292.68,1.0,1.0,1.3,292.68,291.15,303.99,299.16,302.85,300.97,292.68,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,1.0,1.0,0.0,45.93,410.0,119925.34,0.0,14281.65,1.0,282.45,290.26,302.17,308.65,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22687.58,0.0,1835.04,2275.33,0.0,3058.18,1.0,1.0,0.0,3.0,1.0,0.0
17661000.0,301.05,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.26,301.08,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.27,300.88,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.2,300.81,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.27,300.36,297.15,293.15,0.0,0.0,292.58,1.0,1.0,1.3,292.58,291.15,304.05,299.03,302.89,300.96,292.58,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,46.28,410.0,119736.73,0.0,14282.0,1.0,282.36,290.15,302.04,308.5,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22605.0,0.0,1835.04,2275.33,0.0,3097.02,1.0,1.0,0.0,3.0,1.0,0.0
17661300.0,301.04,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.26,301.08,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.27,300.87,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.2,300.8,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.27,300.34,297.15,293.15,0.0,0.0,292.51,1.0,1.0,1.3,292.5,291.15,304.1,298.94,302.92,300.96,292.5,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,46.59,410.0,119591.43,0.0,14282.32,1.0,282.29,290.07,301.94,308.38,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22539.35,0.0,1835.04,2275.33,0.0,3124.04,1.0,1.0,0.0,3.0,1.0,0.0
17661600.0,301.03,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.26,301.07,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.27,300.86,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.2,300.8,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.27,300.34,297.15,293.15,0.0,0.0,292.46,1.0,1.0,1.3,292.46,291.15,304.15,298.88,302.95,300.95,292.46,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,46.88,410.0,119508.1,0.0,14282.61,1.0,282.24,290.02,301.88,308.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22497.27,0.0,1835.04,2275.33,0.0,3135.5,1.0,1.0,0.0,3.0,1.0,0.0
17661900.0,301.02,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.26,301.07,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.27,300.85,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.2,300.79,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.27,300.33,297.15,293.15,0.0,0.0,292.43,1.0,1.0,1.3,292.43,291.15,304.19,298.85,302.97,300.94,292.43,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,47.13,410.0,119420.7,0.0,14282.88,1.0,282.22,289.99,301.85,308.28,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22473.44,0.0,1835.04,2275.33,0.0,3143.32,1.0,1.0,0.0,3.0,1.0,0.0
17662200.0,301.01,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.26,301.07,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.27,300.84,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.2,300.78,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.27,300.32,297.15,293.15,0.0,0.0,292.4,1.0,1.0,1.3,292.4,291.15,304.22,298.82,302.99,300.94,292.4,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,47.36,410.0,119314.76,0.0,14283.13,1.0,282.19,289.95,301.82,308.24,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22448.2,0.0,1835.04,2275.33,0.0,3154.6,1.0,1.0,0.0,3.0,1.0,0.0
17662500.0,301.0,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.26,301.06,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.27,300.83,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.2,300.77,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.27,300.31,297.15,293.15,0.0,0.0,292.36,1.0,1.0,1.3,292.36,291.15,304.22,298.77,302.99,300.93,292.36,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.18,-1.86,1.0,1.0,0.0,47.58,410.0,119205.07,0.0,14283.36,1.0,282.16,289.92,301.78,308.19,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22420.33,0.0,1835.04,2275.33,0.0,3167.55,1.0,1.0,0.0,3.0,1.0,0.0
17662800.0,300.98,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.26,301.05,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.27,300.82,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.2,300.76,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.27,300.3,297.15,293.15,0.0,0.0,292.32,1.0,1.0,1.3,292.32,291.15,304.21,298.73,302.98,300.91,292.32,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.18,-1.86,1.0,1.0,0.0,47.77,410.0,119091.88,0.0,14283.57,1.0,282.12,289.87,301.73,308.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22390.33,0.0,1835.04,2275.33,0.0,3181.53,1.0,1.0,0.0,3.0,1.0,0.0
17663100.0,300.97,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.26,301.05,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.27,300.8,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.2,300.75,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.27,300.29,297.15,293.15,0.0,0.0,292.28,1.0,1.0,1.3,292.28,291.15,304.19,298.68,302.96,300.9,292.28,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.86,1.0,1.0,0.0,47.94,410.0,118976.77,0.0,14283.77,1.0,282.09,289.83,301.69,308.09,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22358.9,0.0,1835.04,2275.33,0.0,3196.34,1.0,1.0,0.0,3.0,1.0,0.0
17663400.0,300.95,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.26,301.04,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.27,300.79,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.2,300.74,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.27,300.28,297.15,293.15,0.0,0.0,292.23,1.0,1.0,1.3,292.23,291.15,304.17,298.63,302.94,300.89,292.23,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.86,1.0,1.0,0.0,48.1,410.0,118860.56,0.0,14283.96,1.0,282.05,289.79,301.64,308.03,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22326.5,0.0,1835.04,2275.33,0.0,3211.53,1.0,1.0,0.0,3.0,1.0,0.0
17663700.0,300.94,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.26,301.03,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.27,300.78,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.2,300.72,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.27,300.27,297.15,293.15,0.0,0.0,292.19,1.0,1.0,1.3,292.19,291.15,304.15,298.58,302.93,300.88,292.19,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.86,1.0,1.0,0.0,48.24,410.0,118744.93,0.0,14284.13,1.0,282.02,289.74,301.59,307.97,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22293.79,0.0,1835.04,2275.33,0.0,3226.85,1.0,1.0,0.0,3.0,1.0,0.0
17664000.0,300.93,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.26,301.03,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.27,300.76,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.2,300.71,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.27,300.26,297.15,293.15,0.0,0.0,292.14,1.0,1.0,1.3,292.14,291.15,304.13,298.54,302.91,300.87,292.14,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.86,1.0,1.0,0.0,48.38,410.0,118631.62,0.0,14284.3,1.0,281.98,289.7,301.54,307.92,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22261.35,0.0,1835.04,2275.33,0.0,3242.01,1.0,1.0,0.0,3.0,1.0,0.0
17664300.0,300.91,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.26,301.03,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.27,300.76,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.2,300.71,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.27,300.25,297.15,293.15,0.0,0.0,292.1,1.0,1.0,1.3,292.1,291.15,304.11,298.49,302.9,300.86,292.1,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.86,1.0,1.0,0.0,48.5,410.0,118521.94,0.0,14284.45,1.0,281.94,289.66,301.49,307.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22229.67,0.0,1835.04,2275.33,0.0,3256.6,1.0,1.0,0.0,3.0,1.0,0.0
17664600.0,300.91,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.26,301.03,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.27,300.75,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.2,300.7,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.27,300.24,297.15,293.15,0.0,0.0,292.06,1.0,1.0,1.3,292.06,291.15,304.11,298.44,302.9,300.86,292.06,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.86,1.0,1.0,0.0,48.62,410.0,118417.85,0.0,14284.59,1.0,281.91,289.62,301.45,307.81,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22199.39,0.0,1835.04,2275.33,0.0,3270.48,1.0,1.0,0.0,3.0,1.0,0.0
17664900.0,300.9,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.26,301.04,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.27,300.75,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.2,300.71,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.27,300.24,297.15,293.15,0.0,0.0,292.02,1.0,1.0,1.3,292.02,291.15,304.12,298.4,302.9,300.86,292.02,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.86,1.0,1.0,0.0,48.73,410.0,118320.35,0.0,14284.71,1.0,281.88,289.58,301.4,307.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22170.91,0.0,1835.04,2275.33,0.0,3283.2,1.0,1.0,0.0,3.0,1.0,0.0
17665200.0,300.9,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.26,301.05,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.27,300.75,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.2,300.71,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.27,300.23,297.15,293.15,0.0,0.0,291.99,1.0,1.0,1.3,291.99,291.15,304.15,298.36,302.93,300.86,291.99,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,48.84,410.0,118232.33,0.0,14284.82,1.0,281.85,289.54,301.36,307.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22145.07,0.0,1835.04,2275.33,0.0,3294.95,1.0,1.0,0.0,3.0,1.0,0.0
17665500.0,300.9,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.26,301.06,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.27,300.75,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.2,300.71,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.27,300.23,297.15,293.15,0.0,0.0,291.97,1.0,1.0,1.3,291.97,291.15,304.22,298.34,302.97,300.87,291.97,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,1.0,1.0,0.0,48.94,410.0,118186.45,0.0,14284.92,1.0,281.83,289.52,301.34,307.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22126.53,0.0,1835.04,2275.33,0.0,3298.38,1.0,1.0,0.0,3.0,1.0,0.0
17665800.0,300.9,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.26,301.08,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.27,300.76,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.2,300.73,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.27,300.23,297.15,293.15,0.0,0.0,291.98,1.0,1.0,1.3,291.98,291.15,304.34,298.35,303.05,300.88,291.98,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,1.0,1.0,0.0,49.04,410.0,118184.88,0.0,14285.02,1.0,281.83,289.51,301.35,307.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22124.09,0.0,1835.04,2275.33,0.0,3292.59,1.0,1.0,0.0,3.0,1.0,0.0
17666100.0,300.91,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.26,301.1,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.27,300.78,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.2,300.74,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.27,300.24,297.15,293.15,0.0,0.0,292.0,1.0,1.0,1.3,292.01,291.15,304.5,298.38,303.16,300.9,292.01,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,1.0,1.0,0.0,49.12,410.0,118215.12,0.0,14285.11,1.0,281.84,289.53,301.38,307.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22135.27,0.0,1835.04,2275.33,0.0,3279.84,1.0,1.0,0.0,3.0,1.0,0.0
17666400.0,300.93,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.26,301.13,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.27,300.79,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.2,300.76,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.27,300.25,297.15,293.15,0.0,0.0,292.05,1.0,1.0,1.3,292.05,291.15,304.68,298.43,303.28,300.92,292.05,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,1.0,1.0,0.0,49.21,410.0,118270.91,0.0,14285.2,1.0,281.87,289.56,301.42,307.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22157.73,0.0,1835.04,2275.33,0.0,3262.57,1.0,1.0,0.0,3.0,1.0,0.0
17666700.0,300.94,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.26,301.16,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.27,300.81,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.2,300.78,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.27,300.26,297.15,293.15,0.0,0.0,292.1,1.0,1.0,1.3,292.1,291.15,304.89,298.49,303.42,300.94,292.1,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.28,410.0,118345.62,0.0,14285.28,1.0,281.9,289.6,301.48,307.82,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22187.95,0.0,1835.04,2275.33,0.0,3242.02,1.0,1.0,0.0,3.0,1.0,0.0
17667000.0,300.96,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.26,301.19,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.27,300.83,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.2,300.81,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.27,300.27,297.15,293.15,0.0,0.0,292.16,1.0,1.0,1.3,292.16,291.15,305.11,298.55,303.57,300.96,292.16,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.35,410.0,118432.82,0.0,14285.36,1.0,281.94,289.65,301.55,307.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22223.43,0.0,1835.04,2275.33,0.0,3220.24,1.0,1.0,0.0,3.0,1.0,0.0
17667300.0,300.97,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.26,301.21,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.27,300.85,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.2,300.83,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.27,300.28,297.15,293.15,0.0,0.0,292.22,1.0,1.0,1.3,292.22,291.15,305.33,298.62,303.71,300.98,292.22,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.42,410.0,118525.06,0.0,14285.43,1.0,281.99,289.69,301.61,307.97,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22261.05,0.0,1835.04,2275.33,0.0,3198.61,1.0,1.0,0.0,3.0,1.0,0.0
17667600.0,300.98,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.26,301.24,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.27,300.87,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.2,300.85,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.27,300.29,297.15,293.15,0.0,0.0,292.28,1.0,1.0,1.3,292.29,291.15,305.55,298.68,303.86,301.0,292.29,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.48,410.0,118614.64,0.0,14285.5,1.0,282.03,289.74,301.68,308.04,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22298.05,0.0,1835.04,2275.33,0.0,3178.64,1.0,1.0,0.0,3.0,1.0,0.0
17667900.0,300.99,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.26,301.26,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.27,300.88,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.2,300.87,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.27,300.3,297.15,293.15,0.0,0.0,292.34,1.0,1.0,1.3,292.34,291.15,305.75,298.74,303.99,301.02,292.34,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.54,410.0,118693.98,0.0,14285.56,1.0,282.07,289.79,301.74,308.1,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22331.93,0.0,1835.04,2275.33,0.0,3162.04,1.0,1.0,0.0,3.0,1.0,0.0
17668200.0,301.0,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.26,301.28,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.27,300.9,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.2,300.88,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.27,300.31,297.15,293.15,0.0,0.0,292.39,1.0,1.0,1.3,292.39,291.15,305.92,298.78,304.1,301.03,292.39,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.6,410.0,118756.42,0.0,14285.62,1.0,282.1,289.82,301.78,308.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22359.52,0.0,1835.04,2275.33,0.0,3149.66,1.0,1.0,0.0,3.0,1.0,0.0
17668500.0,301.0,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.26,301.29,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.27,300.91,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.2,300.89,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.27,300.32,297.15,293.15,0.0,0.0,292.42,1.0,1.0,1.3,292.42,291.15,306.06,298.81,304.19,301.04,292.42,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.66,410.0,118793.91,0.0,14285.68,1.0,282.12,289.85,301.81,308.18,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22378.71,0.0,1835.04,2275.33,0.0,3143.31,1.0,1.0,0.0,3.0,1.0,0.0
17668800.0,301.0,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.26,301.3,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.27,300.91,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.2,300.9,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.27,300.32,297.15,293.15,0.0,0.0,292.44,1.0,1.0,1.3,292.44,291.15,306.15,298.81,304.25,301.04,292.44,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.71,410.0,118798.95,0.0,14285.73,1.0,282.13,289.86,301.81,308.2,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22386.41,0.0,1835.04,2275.33,0.0,3143.81,1.0,1.0,0.0,3.0,1.0,0.0
17669100.0,300.99,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.26,301.3,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.27,300.9,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.2,300.89,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.27,300.31,297.15,293.15,0.0,0.0,292.43,1.0,1.0,1.3,292.43,291.15,306.19,298.8,304.27,301.04,292.43,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.76,410.0,118779.58,0.0,14285.77,1.0,282.12,289.85,301.8,308.19,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22383.15,0.0,1835.04,2275.33,0.0,3148.52,1.0,1.0,0.0,3.0,1.0,0.0
17669400.0,300.97,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.26,301.3,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.27,300.9,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.2,300.88,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.27,300.31,297.15,293.15,0.0,0.0,292.42,1.0,1.0,1.3,292.42,291.15,306.18,298.79,304.26,301.03,292.42,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.82,410.0,118757.02,0.0,14285.82,1.0,282.11,289.84,301.79,308.17,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22375.04,0.0,1835.04,2275.33,0.0,3154.58,1.0,1.0,0.0,3.0,1.0,0.0
17669700.0,300.96,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.26,301.29,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.27,300.89,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.2,300.88,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.27,300.3,297.15,293.15,0.0,0.0,292.4,1.0,1.0,1.3,292.4,291.15,306.12,298.77,304.23,301.02,292.4,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.87,410.0,118725.81,0.0,14285.85,1.0,282.1,289.82,301.77,308.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22363.59,0.0,1835.04,2275.33,0.0,3162.26,1.0,1.0,0.0,3.0,1.0,0.0
17670000.0,300.95,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.26,301.29,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.27,300.88,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.2,300.87,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.27,300.3,297.15,293.15,0.0,0.0,292.38,1.0,1.0,1.3,292.38,291.15,306.04,298.74,304.17,301.01,292.38,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.92,410.0,118686.63,0.0,14285.89,1.0,282.08,289.81,301.74,308.12,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22349.15,0.0,1835.04,2275.33,0.0,3171.05,1.0,1.0,0.0,3.0,1.0,0.0
17670300.0,300.94,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.26,301.28,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.27,300.88,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.2,300.86,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.27,300.29,297.15,293.15,0.0,0.0,292.35,1.0,1.0,1.3,292.35,291.15,305.92,298.71,304.1,301.01,292.35,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.97,410.0,118641.23,0.0,14285.92,1.0,282.06,289.78,301.71,308.09,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22332.58,0.0,1835.04,2275.33,0.0,3180.9,1.0,1.0,0.0,3.0,1.0,0.0
17670600.0,300.92,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.26,301.27,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.27,300.87,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.2,300.85,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.27,300.28,297.15,293.15,0.0,0.0,292.32,1.0,1.0,1.3,292.32,291.15,305.79,298.68,304.01,301.0,292.32,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,50.02,410.0,118590.84,0.0,14285.96,1.0,282.04,289.76,301.68,308.06,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22314.25,0.0,1835.04,2275.33,0.0,3191.25,1.0,1.0,0.0,3.0,1.0,0.0
