time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17670900.0,300.91,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.26,301.26,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.27,300.86,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.2,300.84,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.27,300.27,297.15,293.15,0.0,0.0,292.28,1.0,1.0,1.3,292.28,291.15,305.66,298.64,303.92,300.99,292.28,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,50.06,410.0,118537.91,0.0,14285.99,1.0,282.02,289.73,301.65,308.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22295.01,0.0,1835.04,2275.33,0.0,3201.86,1.0,1.0,0.0,3.0,1.0,0.0
17671200.0,300.9,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.26,301.25,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.27,300.86,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.2,300.83,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.27,300.26,297.15,293.15,0.0,0.0,292.25,1.0,1.0,1.3,292.25,291.15,305.52,298.61,303.84,300.98,292.25,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,50.11,410.0,118484.74,0.0,14286.02,1.0,282.0,289.71,301.61,307.98,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22275.6,0.0,1835.04,2275.33,0.0,3212.26,1.0,1.0,0.0,3.0,1.0,0.0
17671500.0,300.88,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.26,301.25,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.27,300.85,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.2,300.82,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.27,300.26,297.15,293.15,0.0,0.0,292.22,1.0,1.0,1.3,292.22,291.15,305.39,298.58,303.75,300.97,292.22,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,50.15,410.0,118433.32,0.0,14286.06,1.0,281.98,289.68,301.58,307.95,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22256.84,0.0,1835.04,2275.33,0.0,3221.79,1.0,1.0,0.0,3.0,1.0,0.0
17671800.0,300.87,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.26,301.24,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.27,300.85,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.2,300.82,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.27,300.25,297.15,293.15,0.0,0.0,292.19,1.0,1.0,1.3,292.19,291.15,305.28,298.55,303.68,300.96,292.19,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,50.19,410.0,118387.67,0.0,14286.09,1.0,281.96,289.66,301.56,307.92,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22239.79,0.0,1835.04,2275.33,0.0,3230.02,1.0,1.0,0.0,3.0,1.0,0.0
17672100.0,300.86,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.26,301.23,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.27,300.84,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.2,300.81,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.27,300.24,297.15,293.15,0.0,0.0,292.16,1.0,1.0,1.3,292.16,291.15,305.2,298.53,303.62,300.95,292.16,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.23,410.0,118349.7,0.0,14286.13,1.0,281.94,289.64,301.53,307.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22225.47,0.0,1835.04,2275.33,0.0,3236.19,1.0,1.0,0.0,3.0,1.0,0.0
17672400.0,300.85,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.26,301.23,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.27,300.84,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.2,300.8,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.27,300.23,297.15,293.15,0.0,0.0,292.15,1.0,1.0,1.3,292.15,291.15,305.15,298.52,303.59,300.95,292.15,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.26,410.0,118324.15,0.0,14286.17,1.0,281.93,289.63,301.52,307.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22215.21,0.0,1835.04,2275.33,0.0,3239.92,1.0,1.0,0.0,3.0,1.0,0.0
17672700.0,300.86,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.26,301.24,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.27,300.86,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.2,300.82,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.27,300.25,297.15,293.15,0.0,0.0,292.15,1.0,1.0,1.3,292.15,291.15,305.17,298.52,303.61,300.96,292.15,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.3,410.0,118346.77,0.0,14286.21,1.0,281.93,289.63,301.52,307.87,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22213.41,0.0,1835.04,2275.33,0.0,3237.6,1.0,1.0,0.0,3.0,1.0,0.0
17673000.0,300.87,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.26,301.25,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.27,300.87,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.2,300.83,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.27,300.26,297.15,293.15,0.0,0.0,292.17,1.0,1.0,1.3,292.17,291.15,305.29,298.54,303.69,300.97,292.17,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.32,410.0,118388.22,0.0,14286.25,1.0,281.94,289.64,301.54,307.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22222.37,0.0,1835.04,2275.33,0.0,3229.21,1.0,1.0,0.0,3.0,1.0,0.0
17673300.0,300.87,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.26,301.25,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.27,300.88,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.2,300.83,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.27,300.26,297.15,293.15,0.0,0.0,292.21,1.0,1.0,1.3,292.21,291.15,305.47,298.57,303.81,300.98,292.21,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.35,410.0,118446.88,0.0,14286.3,1.0,281.96,289.67,301.57,307.92,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22240.27,0.0,1835.04,2275.33,0.0,3216.36,1.0,1.0,0.0,3.0,1.0,0.0
17673600.0,300.87,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.26,301.26,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.27,300.89,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.2,300.84,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.27,300.27,297.15,293.15,0.0,0.0,292.25,1.0,1.0,1.3,292.25,291.15,305.71,298.62,303.96,300.98,292.25,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.36,410.0,118519.4,0.0,14286.36,1.0,281.99,289.7,301.62,307.97,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22264.97,0.0,1835.04,2275.33,0.0,3200.63,1.0,1.0,0.0,3.0,1.0,0.0
17673900.0,300.88,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.26,301.27,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.27,300.91,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.2,300.85,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.27,300.27,297.15,293.15,0.0,0.0,292.31,1.0,1.0,1.3,292.31,291.15,305.98,298.67,304.13,300.99,292.31,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.38,410.0,118601.95,0.0,14286.42,1.0,282.02,289.74,301.67,308.03,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22294.36,0.0,1835.04,2275.33,0.0,3183.31,1.0,1.0,0.0,3.0,1.0,0.0
17674200.0,300.89,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.26,301.28,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.27,300.92,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.2,300.86,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.27,300.28,297.15,293.15,0.0,0.0,292.37,1.0,1.0,1.3,292.37,291.15,306.27,298.73,304.32,301.0,292.37,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.38,410.0,118691.62,0.0,14286.49,1.0,282.06,289.78,301.72,308.09,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22326.62,0.0,1835.04,2275.33,0.0,3165.34,1.0,1.0,0.0,3.0,1.0,0.0
17674500.0,300.9,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.26,301.29,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.27,300.94,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.2,300.87,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.27,300.29,297.15,293.15,0.0,0.0,292.43,1.0,1.0,1.3,292.43,291.15,306.55,298.79,304.5,301.02,292.43,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.39,410.0,118786.11,0.0,14286.55,1.0,282.1,289.82,301.78,308.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22360.33,0.0,1835.04,2275.33,0.0,3147.23,1.0,1.0,0.0,3.0,1.0,0.0
17674800.0,300.91,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.26,301.3,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.27,300.96,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.2,300.89,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.27,300.3,297.15,293.15,0.0,0.0,292.49,1.0,1.0,1.3,292.49,291.15,306.8,298.84,304.66,301.03,292.49,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.39,410.0,118891.62,0.0,14286.62,1.0,282.14,289.87,301.84,308.21,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22395.24,0.0,1835.04,2275.33,0.0,3129.32,1.0,1.0,0.0,3.0,1.0,0.0
17675100.0,300.92,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.26,301.32,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.27,300.98,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.2,300.9,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.27,300.31,297.15,293.15,0.0,0.0,292.55,1.0,1.0,1.3,292.55,291.15,307.0,298.9,304.8,301.05,292.55,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.39,410.0,119069.84,0.0,14286.69,1.0,282.18,289.93,301.9,308.28,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22436.67,0.0,1835.04,2275.33,0.0,3112.06,1.0,1.0,0.0,3.0,1.0,0.0
17675400.0,300.94,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.26,301.33,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.27,301.01,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.2,300.92,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.27,300.32,297.15,293.15,0.0,0.0,292.61,1.0,1.0,1.3,292.61,291.15,307.14,298.96,304.89,301.06,292.61,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.4,410.0,119205.2,0.0,14286.75,1.0,282.23,289.98,301.95,308.35,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22475.92,0.0,1835.04,2275.33,0.0,3094.69,1.0,1.0,0.0,3.0,1.0,0.0
17675700.0,300.95,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.26,301.35,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.27,301.03,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.2,300.94,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.27,300.33,297.15,293.15,0.0,0.0,292.66,1.0,1.0,1.3,292.66,291.15,307.2,299.01,304.93,301.08,292.66,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.4,410.0,119309.61,0.0,14286.8,1.0,282.27,290.03,302.01,308.41,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22512.52,0.0,1835.04,2275.33,0.0,3076.93,1.0,1.0,0.0,3.0,1.0,0.0
17676000.0,300.96,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.26,301.37,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.27,301.06,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.2,300.96,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.27,300.35,297.15,293.15,0.0,0.0,292.7,1.0,1.0,1.3,292.71,291.15,307.15,299.07,304.91,301.1,292.71,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.41,410.0,119370.22,0.0,14286.85,1.0,282.3,290.07,302.07,308.47,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22544.95,0.0,1835.04,2275.33,0.0,3059.05,1.0,1.0,0.0,3.0,1.0,0.0
17676300.0,300.98,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.26,301.39,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.27,301.09,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.2,300.97,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.27,300.36,297.15,293.15,0.0,0.0,292.71,1.0,1.0,1.3,292.71,291.15,306.9,299.07,304.76,301.12,292.7,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.42,410.0,119301.96,0.0,14286.88,1.0,282.31,290.08,302.08,308.49,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22556.23,0.0,1835.04,2275.33,0.0,3065.5,1.0,1.0,0.0,3.0,1.0,0.0
17676600.0,300.98,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.26,301.4,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.27,301.11,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.2,300.98,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.27,300.36,297.15,293.15,0.0,0.0,292.62,1.0,1.0,1.3,292.62,291.15,306.4,298.98,304.45,301.13,292.62,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.45,410.0,119129.02,0.0,14286.88,1.0,282.27,290.02,301.99,308.41,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22517.96,0.0,1835.04,2275.33,0.0,3106.33,1.0,1.0,0.0,3.0,1.0,0.0
17676900.0,300.97,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.26,301.4,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.27,301.12,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.2,300.98,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.27,300.35,297.15,293.15,0.0,0.0,292.46,1.0,1.0,1.3,292.46,291.15,305.71,298.79,304.02,301.14,292.45,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.47,410.0,118831.71,0.0,14286.88,1.0,282.16,289.9,301.81,308.23,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22425.24,0.0,1835.04,2275.33,0.0,3175.46,1.0,1.0,0.0,3.0,1.0,0.0
17677200.0,300.95,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.26,301.39,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.27,301.13,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.2,300.97,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.27,300.34,297.15,293.15,0.0,0.0,292.22,1.0,1.0,1.3,292.22,291.15,304.85,298.52,303.48,301.13,292.22,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.49,410.0,118410.98,0.0,14286.91,1.0,282.0,289.71,301.54,307.96,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22284.09,0.0,1835.04,2275.33,0.0,3270.08,1.0,1.0,0.0,3.0,1.0,0.0
17677500.0,300.92,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.26,301.37,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.27,301.12,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.2,300.95,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.27,300.31,297.15,293.15,0.0,0.0,291.92,1.0,1.0,1.3,291.92,291.15,303.89,298.18,302.86,301.11,291.92,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.47,410.0,117887.3,0.0,14286.99,1.0,281.79,289.47,301.21,307.61,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22101.79,0.0,1835.04,2275.33,0.0,3385.94,1.0,1.0,0.0,3.0,1.0,0.0
17677800.0,300.88,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.26,301.34,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.27,301.1,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.2,300.91,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.27,300.27,297.15,293.15,0.0,0.0,291.58,1.0,1.0,1.3,291.57,291.15,302.87,297.79,302.21,301.08,291.57,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.42,410.0,117282.91,0.0,14287.13,1.0,281.54,289.19,300.82,307.19,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21888.88,0.0,1835.04,2275.33,0.0,3517.31,1.0,1.0,0.0,3.0,1.0,0.0
17678100.0,300.83,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.26,301.3,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,301.08,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.2,300.87,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,300.23,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.3,291.2,291.15,301.84,297.38,301.55,301.04,291.2,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.37,410.0,116623.0,0.0,14287.27,1.0,281.27,288.87,300.41,306.74,293.15,293.15,278.15,21174.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21658.04,0.0,1835.25,2275.33,0.0,3656.44,1.0,1.0,0.0,3.0,1.0,0.0
17678400.0,300.8,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.26,301.28,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,301.06,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.2,300.84,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,300.2,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.3,291.16,291.15,300.84,296.96,300.85,301.01,291.24,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.99,0.99,0.0,71.02,410.0,124089.3,0.0,14289.52,1.0,281.04,288.88,299.99,306.3,293.15,293.15,278.15,22244.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21444.72,0.0,1839.7,2275.33,0.0,3793.49,1.0,1.0,0.0,3.0,1.0,0.0
17678700.0,300.79,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.26,301.27,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,301.07,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.2,300.84,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,300.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.3,291.14,291.15,299.93,296.57,299.93,301.01,291.14,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.99,0.99,0.0,71.03,410.0,119317.53,0.0,14289.18,1.0,281.18,288.96,299.6,306.05,293.15,293.15,278.15,21322.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21552.32,0.0,1835.87,2275.33,0.0,3966.4,1.0,1.0,0.0,3.0,1.0,0.0
17679000.0,300.74,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.26,301.22,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.27,301.04,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.2,300.8,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.27,300.16,297.15,293.15,0.0,0.0,290.74,1.0,1.0,1.3,290.74,291.15,299.14,296.24,299.15,300.97,290.74,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.94,0.94,0.0,71.07,410.0,118310.3,0.0,14289.1,1.0,280.88,288.63,299.26,305.64,293.15,293.15,278.15,22948.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21305.04,0.0,1842.63,2275.33,0.0,4063.98,1.0,1.0,0.0,3.0,1.0,0.0
17679300.0,300.69,297.15,293.15,0.0,0.0,290.46,1.0,1.0,0.26,301.18,297.15,293.15,0.0,0.0,290.46,1.0,1.0,0.27,300.99,297.15,293.15,0.0,0.0,290.46,1.0,1.0,0.2,300.75,297.15,293.15,0.0,0.0,290.46,1.0,1.0,0.27,300.11,297.15,293.15,0.0,0.0,290.46,1.0,1.0,1.3,290.46,291.15,298.53,296.02,298.54,300.92,290.46,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.88,0.88,0.0,71.08,410.0,117571.03,0.0,14289.07,1.0,280.65,288.4,299.03,305.35,293.15,293.15,278.45,25665.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21116.88,0.0,1853.97,2275.33,0.0,4118.63,1.0,1.0,0.0,3.0,1.0,0.0
17679600.0,300.65,297.15,293.15,0.0,0.0,290.38,1.0,1.0,0.26,301.13,297.15,293.15,0.0,0.0,290.38,1.0,1.0,0.27,300.96,297.15,293.15,0.0,0.0,290.38,1.0,1.0,0.2,300.71,297.15,293.15,0.0,0.0,290.38,1.0,1.0,0.27,300.08,297.15,293.15,0.0,0.0,290.38,1.0,1.0,1.3,290.38,291.15,298.15,295.94,298.15,300.88,290.38,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.84,0.84,0.0,71.12,410.0,116476.01,0.0,14288.96,1.0,280.62,288.36,298.93,305.11,293.15,293.15,279.05,28908.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98,1.0,0.0,1.0,3.6,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,20189.68,0.0,1867.55,2275.33,0.0,4105.39,1.0,1.0,0.0,3.0,1.0,0.0
17679900.0,300.64,297.15,293.15,0.0,0.0,290.67,1.0,1.0,0.26,301.12,297.15,293.15,0.0,0.0,290.67,1.0,1.0,0.27,300.94,297.15,293.15,0.0,0.0,290.67,1.0,1.0,0.2,300.71,297.15,293.15,0.0,0.0,290.67,1.0,1.0,0.27,300.07,297.15,293.15,0.0,0.0,290.67,1.0,1.0,1.3,290.67,291.15,297.9,295.95,297.9,300.87,290.68,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.83,0.83,0.0,71.16,410.0,110879.85,0.0,14288.83,1.0,281.4,288.75,298.92,304.7,293.15,293.15,279.95,29276.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.6,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,18325.22,0.0,1869.09,2275.33,0.0,3993.35,1.0,1.0,0.0,3.0,1.0,0.0
17680200.0,300.65,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.26,301.12,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.27,300.94,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.2,300.71,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.27,300.09,297.15,293.15,0.0,0.0,290.9,1.0,1.0,1.3,290.9,291.15,297.65,295.96,297.65,300.87,290.9,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.84,0.84,0.0,71.16,410.0,106728.36,0.0,14288.84,1.0,281.98,289.07,298.94,304.53,293.15,293.15,280.55,28775.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.6,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,17425.79,0.0,1866.99,2275.33,0.0,3897.87,1.0,1.0,0.0,3.0,1.0,0.0
17680500.0,300.66,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.26,301.12,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,300.94,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.2,300.72,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,300.1,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.3,291.19,291.15,297.4,295.98,297.41,300.88,291.19,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.86,0.86,0.0,71.08,410.0,101384.44,0.0,14289.04,1.0,282.77,289.46,298.95,304.19,293.15,293.15,281.45,27223.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.61,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16043.4,0.0,1860.48,2275.33,0.0,3779.35,1.0,1.0,0.0,3.0,1.0,0.0
17680800.0,300.67,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.26,301.13,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.27,300.94,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.2,300.73,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.27,300.12,297.15,293.15,0.0,0.0,291.41,1.0,1.0,1.3,291.41,291.15,297.18,296.0,297.18,300.88,291.41,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.89,0.89,0.0,71.0,410.0,97420.01,0.0,14289.29,1.0,283.36,289.77,298.98,304.05,293.15,293.15,282.05,25308.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15389.84,0.0,1852.48,2275.33,0.0,3670.73,1.0,1.0,0.0,3.0,1.0,0.0
17681100.0,300.67,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.26,301.12,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.27,300.93,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.2,300.73,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.27,300.13,297.15,293.15,0.0,0.0,291.32,1.0,1.0,1.3,291.32,291.15,296.96,296.02,296.96,300.88,291.32,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.9,0.9,0.0,70.97,410.0,99229.53,0.0,14289.36,1.0,283.15,289.68,299.05,304.31,293.15,293.15,281.75,24872.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15970.29,0.0,1850.65,2275.33,0.0,3698.11,1.0,1.0,0.0,3.0,1.0,0.0
17681400.0,300.64,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.26,301.1,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.27,300.9,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.2,300.71,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.27,300.11,297.15,293.15,0.0,0.0,291.29,1.0,1.0,1.3,291.28,291.15,296.77,296.04,296.77,300.85,291.28,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.9,0.9,0.0,71.04,410.0,99771.96,0.0,14289.15,1.0,283.11,289.66,299.05,304.3,293.15,293.15,281.75,24665.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15926.87,0.0,1849.79,2275.33,0.0,3711.4,1.0,1.0,0.0,3.0,1.0,0.0
17681700.0,300.62,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.26,301.07,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,300.86,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.2,300.69,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,300.09,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.3,291.19,291.15,296.59,296.06,296.59,300.82,291.19,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.9,0.9,0.0,71.14,410.0,101638.74,0.0,14288.9,1.0,282.87,289.57,299.08,304.45,293.15,293.15,281.45,24834.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16458.2,0.0,1850.5,2275.33,0.0,3741.58,1.0,1.0,0.0,3.0,1.0,0.0
17682000.0,300.6,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.26,301.04,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,300.84,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.2,300.67,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,300.08,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.3,291.17,291.15,296.44,296.08,296.44,300.8,291.17,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.9,0.9,0.0,71.16,410.0,102113.57,0.0,14288.84,1.0,282.84,289.55,299.1,304.47,293.15,293.15,281.45,24894.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16418.16,0.0,1850.75,2275.33,0.0,3751.79,1.0,1.0,0.0,3.0,1.0,0.0
17682300.0,300.58,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.26,301.02,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.27,300.81,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.2,300.65,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.27,300.06,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.3,291.08,291.15,296.32,296.1,296.32,300.78,291.08,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.89,0.89,0.0,71.1,410.0,103937.77,0.0,14289.01,1.0,282.61,289.46,299.13,304.65,293.15,293.15,281.15,25109.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16984.18,0.0,1851.64,2275.33,0.0,3779.9,1.0,1.0,0.0,3.0,1.0,0.0
17682600.0,300.56,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.26,301.01,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.27,300.79,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.2,300.64,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.27,300.05,297.15,293.15,0.0,0.0,291.27,1.0,1.0,1.3,291.27,291.15,296.23,296.12,296.23,300.76,291.27,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.91,0.91,0.0,71.05,410.0,100596.32,0.0,14289.14,1.0,283.1,289.7,299.1,304.34,293.15,293.15,281.75,24292.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16022.99,0.0,1848.23,2275.33,0.0,3706.63,1.0,1.0,0.0,3.0,1.0,0.0
17682900.0,300.54,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.26,300.98,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,300.77,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.2,300.62,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,300.04,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.3,291.14,291.15,296.17,296.14,296.17,300.74,291.15,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.9,0.9,0.0,71.04,410.0,102979.17,0.0,14289.18,1.0,282.79,289.54,299.12,304.48,293.15,293.15,281.45,25009.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16392.38,0.0,1851.23,2275.33,0.0,3762.49,1.0,1.0,0.0,3.0,1.0,0.0
17683200.0,300.52,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.26,300.97,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,300.75,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.2,300.61,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,300.03,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.3,291.17,291.15,296.15,296.15,296.15,300.73,291.17,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.9,0.9,0.0,71.0,410.0,102802.22,0.0,14289.26,1.0,282.83,289.58,299.14,304.51,293.15,293.15,281.45,24825.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16494.91,0.0,1850.46,2275.33,0.0,3747.68,1.0,1.0,0.0,3.0,1.0,0.0
17683500.0,300.51,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.26,300.96,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.27,300.74,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.2,300.6,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.27,300.02,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.3,291.1,291.15,296.15,296.15,296.15,300.72,291.09,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.9,0.9,0.0,71.02,410.0,104331.62,0.0,14289.23,1.0,282.61,289.49,299.17,304.72,293.15,293.15,281.15,24934.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17074.18,0.0,1850.91,2275.33,0.0,3777.66,1.0,1.0,0.0,3.0,1.0,0.0
17683800.0,300.49,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.26,300.94,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.27,300.72,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.2,300.58,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.27,300.01,297.15,293.15,0.0,0.0,291.05,1.0,1.0,1.3,291.05,291.15,296.15,296.11,296.15,300.7,291.05,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.89,0.89,0.0,71.04,410.0,104344.59,0.0,14289.16,1.0,282.57,289.44,299.13,304.64,293.15,293.15,281.15,25373.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16917.31,0.0,1852.75,2275.33,0.0,3801.31,1.0,1.0,0.0,3.0,1.0,0.0
17684100.0,300.48,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.26,300.93,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,300.71,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.2,300.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,300.0,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.3,291.15,291.15,296.15,296.06,296.15,300.69,291.15,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.9,0.9,0.0,71.07,410.0,101643.23,0.0,14289.08,1.0,282.87,289.57,299.07,304.46,293.15,293.15,281.45,24748.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16462.42,0.0,1850.14,2275.33,0.0,3758.01,1.0,1.0,0.0,3.0,1.0,0.0
17684400.0,300.47,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.26,300.91,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,300.69,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.2,300.56,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,299.99,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.3,291.08,291.15,296.15,295.99,296.15,300.67,291.08,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.89,0.89,0.0,71.11,410.0,101307.46,0.0,14288.98,1.0,282.83,289.5,299.0,304.35,293.15,293.15,281.45,25206.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16252.54,0.0,1852.05,2275.33,0.0,3786.41,1.0,1.0,0.0,3.0,1.0,0.0
17684700.0,300.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,300.9,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,300.68,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,300.55,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,299.99,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.3,291.15,291.15,296.15,295.9,296.15,300.66,291.15,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.9,0.9,0.0,71.14,410.0,98352.77,0.0,14288.88,1.0,283.13,289.61,298.92,304.13,293.15,293.15,281.75,24653.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15774.93,0.0,1849.74,2275.33,0.0,3741.83,1.0,1.0,0.0,3.0,1.0,0.0
17685000.0,300.44,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.26,300.88,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.27,300.66,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.2,300.54,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.27,299.98,297.15,293.15,0.0,0.0,291.07,1.0,1.0,1.3,291.07,291.15,296.15,295.81,296.15,300.65,291.07,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.89,0.89,0.0,71.18,410.0,97859.38,0.0,14288.77,1.0,283.08,289.52,298.83,303.99,293.15,293.15,281.75,25175.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15540.58,0.0,1851.92,2275.33,0.0,3771.14,1.0,1.0,0.0,3.0,1.0,0.0
17685300.0,300.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.26,300.87,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,300.65,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.2,300.53,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,299.97,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.3,291.14,291.15,296.15,295.71,296.15,300.64,291.14,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.22,410.0,94832.7,0.0,14288.68,1.0,283.39,289.63,298.73,303.75,293.15,293.15,282.05,24674.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15080.74,0.0,1849.83,2275.33,0.0,3719.81,1.0,1.0,0.0,3.0,1.0,0.0
17685600.0,300.41,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.26,300.86,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.27,300.64,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.2,300.52,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.27,299.96,297.15,293.15,0.0,0.0,291.06,1.0,1.0,1.3,291.06,291.15,296.15,295.63,296.15,300.62,291.06,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.89,0.89,0.0,71.25,410.0,94365.17,0.0,14288.59,1.0,283.34,289.55,298.64,303.62,293.15,293.15,282.05,25218.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14860.49,0.0,1852.1,2275.33,0.0,3746.11,1.0,1.0,0.0,3.0,1.0,0.0
17685900.0,300.41,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.26,300.85,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,300.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.2,300.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,299.96,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.3,291.14,291.15,296.15,295.55,296.15,300.61,291.14,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.27,410.0,91456.23,0.0,14288.52,1.0,283.64,289.66,298.56,303.4,293.15,293.15,282.35,24684.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14452.72,0.0,1849.87,2275.33,0.0,3683.94,1.0,1.0,0.0,3.0,1.0,0.0
17686200.0,300.39,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.26,300.83,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,300.62,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.2,300.5,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,299.95,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.3,291.08,291.15,296.15,295.48,296.15,300.6,291.08,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.89,0.89,0.0,71.3,410.0,91209.24,0.0,14288.44,1.0,283.6,289.6,298.5,303.3,293.15,293.15,282.35,25127.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14281.44,0.0,1851.72,2275.33,0.0,3704.4,1.0,1.0,0.0,3.0,1.0,0.0
17686500.0,300.38,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,300.82,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,300.6,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,300.48,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,299.94,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,296.15,295.44,296.15,300.59,291.13,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.32,410.0,89285.77,0.0,14288.4,1.0,283.81,289.67,298.42,303.05,293.15,293.15,282.65,25092.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13770.93,0.0,1851.58,2275.33,0.0,3673.32,1.0,1.0,0.0,3.0,1.0,0.0
17686800.0,300.37,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.26,300.81,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,300.6,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.2,300.48,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,299.93,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.3,291.15,291.15,296.15,295.42,296.15,300.58,291.15,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.32,410.0,88761.23,0.0,14288.38,1.0,283.86,289.7,298.44,303.1,293.15,293.15,282.65,24777.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13859.55,0.0,1850.26,2275.33,0.0,3640.72,1.0,1.0,0.0,3.0,1.0,0.0
17687100.0,300.35,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.26,300.8,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,300.59,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.2,300.47,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,299.92,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.3,291.22,291.15,296.15,295.42,296.15,300.57,291.23,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.91,0.91,0.0,71.33,410.0,87205.9,0.0,14288.36,1.0,284.08,289.79,298.39,302.88,293.15,293.15,282.95,24620.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13422.08,0.0,1849.6,2275.33,0.0,3608.94,1.0,1.0,0.0,3.0,1.0,0.0
17687400.0,300.34,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.26,300.78,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.27,300.58,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.2,300.45,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.27,299.91,297.15,293.15,0.0,0.0,291.04,1.0,1.0,1.3,291.04,291.15,296.15,295.42,296.15,300.55,291.04,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.89,0.89,0.0,71.35,410.0,90706.64,0.0,14288.32,1.0,283.59,289.56,298.45,303.22,293.15,293.15,282.35,25438.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14190.78,0.0,1853.02,2275.33,0.0,3695.9,1.0,1.0,0.0,3.0,1.0,0.0
17687700.0,300.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.26,300.77,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,300.58,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.2,300.44,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,299.9,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.3,291.17,291.15,296.15,295.42,296.15,300.55,291.17,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.36,410.0,88463.31,0.0,14288.29,1.0,283.9,289.73,298.44,303.1,293.15,293.15,282.65,24620.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13927.32,0.0,1849.6,2275.33,0.0,3620.16,1.0,1.0,0.0,3.0,1.0,0.0
17688000.0,300.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.26,300.75,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,300.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.2,300.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,299.89,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.3,291.15,291.15,296.15,295.42,296.15,300.53,291.15,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.36,410.0,88768.13,0.0,14288.29,1.0,283.86,289.7,298.44,303.1,293.15,293.15,282.65,24720.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13861.94,0.0,1850.02,2275.33,0.0,3638.93,1.0,1.0,0.0,3.0,1.0,0.0
17688300.0,300.29,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.26,300.73,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,300.56,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.2,300.41,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,299.87,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.3,291.22,291.15,296.15,295.42,296.15,300.51,291.23,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.91,0.91,0.0,71.35,410.0,87212.79,0.0,14288.31,1.0,284.08,289.79,298.39,302.88,293.15,293.15,282.95,24565.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13423.21,0.0,1849.37,2275.33,0.0,3609.11,1.0,1.0,0.0,3.0,1.0,0.0
17688600.0,300.27,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.26,300.71,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.27,300.55,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.2,300.4,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.27,299.86,297.15,293.15,0.0,0.0,291.04,1.0,1.0,1.3,291.04,291.15,296.15,295.42,296.15,300.5,291.04,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.89,0.89,0.0,71.34,410.0,90714.81,0.0,14288.35,1.0,283.59,289.56,298.45,303.22,293.15,293.15,282.35,25377.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14192.11,0.0,1852.76,2275.33,0.0,3696.11,1.0,1.0,0.0,3.0,1.0,0.0
17688900.0,300.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.26,300.7,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,300.54,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.2,300.39,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,299.85,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.3,291.17,291.15,296.15,295.42,296.15,300.49,291.17,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.32,410.0,88470.61,0.0,14288.38,1.0,283.9,289.73,298.44,303.1,293.15,293.15,282.65,24566.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13928.46,0.0,1849.38,2275.33,0.0,3620.37,1.0,1.0,0.0,3.0,1.0,0.0
17689200.0,300.23,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.26,300.68,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,300.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.2,300.37,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,299.83,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.3,291.14,291.15,296.15,295.42,296.15,300.47,291.14,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.31,410.0,88863.15,0.0,14288.41,1.0,283.85,289.69,298.41,303.03,293.15,293.15,282.65,24948.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13816.13,0.0,1850.97,2275.33,0.0,3648.81,1.0,1.0,0.0,3.0,1.0,0.0
17689500.0,300.22,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.26,300.66,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.27,300.51,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.2,300.35,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.27,299.82,297.15,293.15,0.0,0.0,291.07,1.0,1.0,1.3,291.07,291.15,296.15,295.42,296.15,300.45,291.06,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.89,0.89,0.0,71.31,410.0,90410.51,0.0,14288.42,1.0,283.63,289.59,298.46,303.25,293.15,293.15,282.35,25139.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14272.49,0.0,1851.77,2275.33,0.0,3677.2,1.0,1.0,0.0,3.0,1.0,0.0
17689800.0,300.2,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.26,300.64,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.27,300.5,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.2,300.34,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.27,299.81,297.15,293.15,0.0,0.0,291.25,1.0,1.0,1.3,291.25,291.15,296.15,295.42,296.15,300.44,291.25,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.91,0.91,0.0,71.32,410.0,86899.25,0.0,14288.39,1.0,284.12,289.82,298.4,302.91,293.15,293.15,282.95,24375.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13498.7,0.0,1848.58,2275.33,0.0,3588.89,1.0,1.0,0.0,3.0,1.0,0.0
17690100.0,300.18,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.26,300.62,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,300.48,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.2,300.32,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,299.79,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.3,291.12,291.15,296.15,295.42,296.15,300.41,291.12,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.89,0.89,0.0,71.33,410.0,89149.91,0.0,14288.36,1.0,283.81,289.66,298.41,303.03,293.15,293.15,282.65,25188.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13747.43,0.0,1851.98,2275.33,0.0,3665.81,1.0,1.0,0.0,3.0,1.0,0.0
17690400.0,300.16,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.26,300.6,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,300.46,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.2,300.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,299.78,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.3,291.15,291.15,296.15,295.42,296.15,300.4,291.15,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.35,410.0,88755.41,0.0,14288.32,1.0,283.86,289.7,298.44,303.1,293.15,293.15,282.65,24819.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13859.36,0.0,1850.44,2275.33,0.0,3637.93,1.0,1.0,0.0,3.0,1.0,0.0
17690700.0,300.14,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.26,300.58,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.27,300.44,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.2,300.29,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.27,299.76,297.15,293.15,0.0,0.0,291.07,1.0,1.0,1.3,291.07,291.15,296.15,295.42,296.15,300.38,291.06,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.89,0.89,0.0,71.36,410.0,90418.12,0.0,14288.29,1.0,283.63,289.59,298.46,303.25,293.15,293.15,282.35,25078.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14273.88,0.0,1851.52,2275.33,0.0,3677.83,1.0,1.0,0.0,3.0,1.0,0.0
17691000.0,300.12,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.26,300.56,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.27,300.42,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.2,300.27,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.27,299.75,297.15,293.15,0.0,0.0,291.25,1.0,1.0,1.3,291.25,291.15,296.15,295.42,296.15,300.36,291.25,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.91,0.91,0.0,71.35,410.0,86905.81,0.0,14288.31,1.0,284.12,289.82,298.4,302.91,293.15,293.15,282.95,24321.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13499.7,0.0,1848.36,2275.33,0.0,3589.13,1.0,1.0,0.0,3.0,1.0,0.0
17691300.0,300.09,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.26,300.54,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,300.39,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.2,300.24,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,299.73,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.3,291.12,291.15,296.15,295.42,296.15,300.33,291.12,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.33,410.0,89157.61,0.0,14288.37,1.0,283.81,289.66,298.41,303.03,293.15,293.15,282.65,25130.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13748.64,0.0,1851.73,2275.33,0.0,3666.03,1.0,1.0,0.0,3.0,1.0,0.0
17691600.0,300.08,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.26,300.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,300.37,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.2,300.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,299.72,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.3,291.15,291.15,296.15,295.42,296.15,300.32,291.15,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.32,410.0,88762.87,0.0,14288.4,1.0,283.86,289.7,298.44,303.1,293.15,293.15,282.65,24764.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13860.53,0.0,1850.21,2275.33,0.0,3638.14,1.0,1.0,0.0,3.0,1.0,0.0
17691900.0,300.05,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.26,300.49,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,300.34,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.2,300.2,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,299.7,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.3,291.22,291.15,296.15,295.42,296.15,300.29,291.23,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.91,0.91,0.0,71.31,410.0,87207.71,0.0,14288.41,1.0,284.08,289.79,298.39,302.88,293.15,293.15,282.95,24607.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13422.45,0.0,1849.55,2275.33,0.0,3608.9,1.0,1.0,0.0,3.0,1.0,0.0
17692200.0,300.03,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.26,300.47,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.27,300.32,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.2,300.18,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.27,299.68,297.15,293.15,0.0,0.0,291.04,1.0,1.0,1.3,291.04,291.15,296.15,295.42,296.15,300.27,291.04,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.89,0.89,0.0,71.32,410.0,90708.77,0.0,14288.39,1.0,283.59,289.56,298.45,303.22,293.15,293.15,282.35,25423.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14191.12,0.0,1852.96,2275.33,0.0,3695.95,1.0,1.0,0.0,3.0,1.0,0.0
17692500.0,300.01,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.26,300.45,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,300.3,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.2,300.16,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,299.66,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.3,291.17,291.15,296.15,295.42,296.15,300.25,291.17,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.34,410.0,88465.08,0.0,14288.33,1.0,283.9,289.73,298.44,303.1,293.15,293.15,282.65,24607.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13927.59,0.0,1849.55,2275.33,0.0,3620.21,1.0,1.0,0.0,3.0,1.0,0.0
17692800.0,299.98,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.26,300.43,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,300.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.2,300.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,299.64,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.3,291.14,291.15,296.15,295.42,296.15,300.22,291.14,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.36,410.0,88857.19,0.0,14288.29,1.0,283.85,289.69,298.41,303.03,293.15,293.15,282.65,24990.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13815.21,0.0,1851.15,2275.33,0.0,3648.64,1.0,1.0,0.0,3.0,1.0,0.0
17693100.0,299.97,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.26,300.41,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,300.25,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.2,300.12,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,299.63,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.3,291.23,291.15,296.15,295.42,296.15,300.21,291.23,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.91,0.91,0.0,71.35,410.0,87195.7,0.0,14288.31,1.0,284.08,289.79,298.41,302.92,293.15,293.15,282.95,24539.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13436.06,0.0,1849.26,2275.33,0.0,3607.16,1.0,1.0,0.0,3.0,1.0,0.0
17693400.0,299.94,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.26,300.38,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.27,300.23,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.2,300.1,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.27,299.61,297.15,293.15,0.0,0.0,291.04,1.0,1.0,1.3,291.04,291.15,296.15,295.42,296.15,300.18,291.04,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.89,0.89,0.0,71.34,410.0,90717.02,0.0,14288.35,1.0,283.59,289.56,298.45,303.22,293.15,293.15,282.35,25360.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14192.45,0.0,1852.7,2275.33,0.0,3696.42,1.0,1.0,0.0,3.0,1.0,0.0
