time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17718300.0,301.42,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.41,303.15,296.02,296.02,299.47,300.01,291.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600.0,301.42,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.41,303.15,296.09,296.09,299.47,300.01,291.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900.0,301.42,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.41,303.15,296.13,296.13,299.47,300.01,291.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200.0,301.42,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.41,303.15,296.15,296.15,299.47,300.01,291.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500.0,301.42,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.41,303.15,296.15,296.15,299.47,300.01,291.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800.0,301.42,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.41,303.15,296.15,296.15,299.47,300.01,291.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100.0,301.42,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.41,303.15,296.15,296.15,299.47,300.01,291.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400.0,301.42,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.41,303.15,296.15,296.15,299.47,300.01,291.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700.0,301.42,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.41,303.15,296.15,296.15,299.47,300.01,291.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000.0,301.42,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.41,303.15,296.15,296.15,299.47,300.01,291.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300.0,301.41,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.41,303.15,296.15,296.15,299.47,300.01,291.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600.0,301.41,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.41,303.15,296.15,296.15,299.47,300.01,291.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900.0,301.41,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.41,303.15,296.15,296.15,299.47,300.01,291.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722200.0,301.41,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.41,303.15,296.15,296.15,299.47,300.01,291.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500.0,301.41,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.41,303.15,296.15,296.15,299.47,300.01,291.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800.0,301.41,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.41,303.15,296.15,296.15,299.47,300.01,291.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100.0,301.41,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.41,303.15,296.15,296.14,299.47,300.01,291.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400.0,301.41,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.41,303.15,296.15,296.1,299.47,300.01,291.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700.0,301.41,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.41,303.15,296.15,296.05,299.47,300.01,291.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000.0,301.4,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.41,303.15,296.15,295.98,299.47,300.01,291.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300.0,301.39,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.4,303.15,296.15,295.9,299.47,300.02,291.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600.0,301.37,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.39,303.15,296.15,295.82,299.48,300.02,291.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900.0,301.34,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.4,303.15,296.15,295.73,299.48,300.02,291.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.36,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200.0,301.32,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.4,303.15,296.15,295.65,299.47,300.02,291.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.03,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500.0,301.32,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.39,303.15,296.15,295.57,299.48,300.02,291.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800.0,301.33,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.36,303.15,296.15,295.51,299.48,300.02,291.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.0,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100.0,301.36,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.36,303.15,296.15,295.46,299.48,300.02,291.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.76,410.0,0.28,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400.0,301.36,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.37,303.15,296.15,295.42,299.48,300.02,291.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.46,410.0,0.02,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700.0,301.36,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.37,303.15,296.15,295.42,299.48,300.02,291.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.06,410.0,0.07,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000.0,301.36,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.36,303.15,296.15,295.45,299.48,300.02,291.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.57,410.0,0.0,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300.0,301.36,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.33,303.15,296.15,295.5,299.49,300.02,291.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,410.0,0.0,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600.0,301.36,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.3,303.15,296.15,295.58,299.49,300.03,291.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.8,410.0,0.0,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900.0,301.35,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.29,303.15,296.15,295.66,299.49,300.03,291.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.0,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200.0,301.35,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.29,303.15,296.15,295.76,299.49,300.03,291.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500.0,301.35,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.29,303.15,296.15,295.85,299.49,300.03,291.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.05,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800.0,301.35,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.29,303.15,296.15,295.95,299.49,300.03,291.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.13,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100.0,301.35,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.29,303.15,296.15,296.03,299.49,300.03,291.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.01,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400.0,301.35,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.29,303.15,296.15,296.09,299.49,300.03,291.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.0,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700.0,301.34,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.29,303.15,296.15,296.13,299.49,300.03,291.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.01,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000.0,301.35,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,294.28,303.15,296.15,296.15,299.49,300.03,291.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300.0,301.35,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,294.28,303.15,296.15,296.14,299.49,300.03,291.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600.0,301.35,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,294.28,303.15,296.15,296.1,299.49,300.03,291.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900.0,301.35,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,294.28,303.15,296.15,296.04,299.49,300.03,291.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.01,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200.0,301.35,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,294.28,303.15,296.15,295.96,299.49,300.03,291.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.01,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500.0,301.36,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,294.28,303.15,296.15,295.88,299.49,300.03,291.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.01,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800.0,301.36,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,294.28,303.15,296.15,295.79,299.49,300.03,291.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.0,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100.0,301.36,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,294.28,303.15,296.15,295.7,299.49,300.03,291.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.02,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400.0,301.36,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.29,303.15,296.15,295.61,299.49,300.03,291.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,410.0,0.04,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700.0,301.36,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.29,303.15,296.15,295.54,299.49,300.03,291.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.87,410.0,0.04,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000.0,301.35,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.29,303.15,296.15,295.48,299.49,300.03,291.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.9,410.0,0.1,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300.0,301.35,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.29,303.15,296.15,295.44,299.49,300.03,291.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.91,410.0,0.14,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600.0,301.35,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.31,303.15,296.15,295.42,299.49,300.03,291.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.89,410.0,0.85,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733900.0,301.35,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.31,303.15,296.15,295.44,299.49,300.03,291.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.86,410.0,0.19,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17734200.0,301.35,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.32,303.15,296.14,295.48,299.49,300.02,291.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,410.0,0.07,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17734500.0,301.35,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.32,303.15,296.13,295.54,299.49,300.02,291.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.03,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17734800.0,301.35,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.32,303.15,296.11,295.62,299.49,300.02,291.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.02,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735100.0,301.35,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.32,303.15,296.1,295.71,299.49,300.02,291.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.02,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735400.0,301.35,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.32,303.15,296.09,295.8,299.49,300.02,291.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.0,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735700.0,301.35,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.32,303.15,296.08,295.9,299.49,300.02,291.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.02,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17736000.0,301.36,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.32,303.15,296.08,295.98,299.49,300.02,291.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.02,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17736300.0,301.36,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.32,303.15,296.08,296.05,299.49,300.02,291.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.02,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17736600.0,301.36,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.32,303.15,296.09,296.09,299.49,300.02,291.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.0,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17736900.0,301.36,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.32,303.15,296.11,296.11,299.49,300.02,291.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.01,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17737200.0,301.36,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.32,303.15,296.15,296.15,299.49,300.02,291.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.02,0.0,0.0,0.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17737500.0,300.69,297.15,293.15,0.0,0.0,296.07,1.0,1.0,0.26,300.93,297.15,293.15,0.0,0.0,296.07,1.0,1.0,0.27,300.84,297.15,293.15,0.0,0.0,296.07,1.0,1.0,0.2,300.78,297.15,293.15,0.0,0.0,296.07,1.0,1.0,0.27,300.66,297.15,293.15,0.0,0.0,296.07,1.0,1.0,1.3,296.07,291.15,296.2,296.15,296.2,300.84,296.07,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.0,0.0,0.0,71.33,410.0,766.52,0.0,14288.36,1.0,283.85,289.69,298.75,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17737800.0,300.43,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.26,300.71,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.27,300.6,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.2,300.55,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.27,300.38,297.15,293.15,0.0,0.0,294.1,1.0,1.0,1.3,294.09,291.15,296.26,296.15,296.26,300.6,294.07,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.84,0.84,0.0,71.33,410.0,46202.12,0.0,14288.35,1.0,284.49,292.45,301.5,303.78,293.15,293.15,283.15,4450.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,1.44,1.75,0.09,5.28,4.13,1.16,0.0,0.0,0.0,9412.59,0.0,118.56,2275.85,0.0,408.77,0.4,1.0,0.0,3.0,1.0,0.0
17738100.0,300.11,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.26,300.44,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.27,300.32,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.2,300.28,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.27,300.07,297.15,293.15,0.0,0.0,293.21,1.0,1.0,1.3,293.2,291.15,296.33,296.16,296.33,300.32,293.2,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.88,0.88,0.0,71.34,410.0,64350.54,0.0,14288.34,1.0,284.55,291.58,299.41,302.81,293.15,293.15,283.15,9719.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.2,2.67,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10850.58,0.0,416.93,2275.33,0.0,2307.45,0.61,1.0,0.0,3.0,1.0,0.0
17738400.0,299.95,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.26,300.3,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.27,300.17,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.2,300.13,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.27,299.91,297.15,293.15,0.0,0.0,292.73,1.0,1.0,1.3,292.73,291.15,296.41,296.18,296.41,300.17,292.72,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.92,0.92,0.0,71.34,410.0,74292.45,0.0,14288.33,1.0,284.5,291.15,299.26,303.12,293.15,293.15,283.15,12956.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.68,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11991.94,0.0,730.54,2275.33,0.0,2778.35,0.73,1.0,0.0,3.0,1.0,0.0
17738700.0,299.85,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.26,300.21,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.27,300.08,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.2,300.04,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.27,299.81,297.15,293.15,0.0,0.0,292.36,1.0,1.0,1.3,292.35,291.15,296.5,296.2,296.5,300.08,292.35,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.95,0.95,0.0,71.35,410.0,82228.98,0.0,14288.31,1.0,284.46,290.82,299.25,303.52,293.15,293.15,283.15,16210.29,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.09,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,13057.45,0.0,1111.85,2275.33,0.0,3076.93,0.85,1.0,0.0,3.0,1.0,0.0
17739000.0,299.78,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.26,300.14,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.27,300.01,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.2,299.98,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.27,299.74,297.15,293.15,0.0,0.0,292.07,1.0,1.0,1.3,292.06,291.15,296.59,296.22,296.59,300.02,292.06,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.97,0.97,0.0,71.35,410.0,88540.77,0.0,14288.3,1.0,284.42,290.57,299.26,303.86,293.15,293.15,283.15,19373.92,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.45,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13979.39,0.0,1529.83,2275.33,0.0,3290.45,0.94,1.0,0.0,3.0,1.0,0.0
17739300.0,299.72,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.26,300.09,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.27,299.96,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.2,299.93,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.27,299.69,297.15,293.15,0.0,0.0,291.9,1.0,1.0,1.3,291.9,291.15,296.68,296.25,296.68,299.97,291.9,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.36,410.0,92383.77,0.0,14288.29,1.0,284.4,290.41,299.27,304.1,293.15,293.15,283.15,21270.09,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14559.52,0.0,1835.65,2275.33,0.0,3431.82,1.0,1.0,0.0,3.0,1.0,0.0
17739600.0,299.69,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.26,300.07,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.27,299.93,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.2,299.9,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.27,299.66,297.15,293.15,0.0,0.0,291.92,1.0,1.0,1.3,291.92,291.15,296.78,296.28,296.78,299.95,291.92,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.36,410.0,92646.13,0.0,14288.27,1.0,284.4,290.43,299.28,304.13,293.15,293.15,283.15,21122.89,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14595.83,0.0,1835.04,2275.33,0.0,3449.42,1.0,1.0,0.0,3.0,1.0,0.0
17739900.0,299.68,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.26,300.05,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.27,299.91,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.2,299.89,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.27,299.64,297.15,293.15,0.0,0.0,291.96,1.0,1.0,1.3,291.96,291.15,296.88,296.31,296.88,299.93,291.96,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.37,410.0,92896.73,0.0,14288.26,1.0,284.41,290.45,299.31,304.17,293.15,293.15,283.15,21122.89,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14641.78,0.0,1835.04,2275.33,0.0,3445.77,1.0,1.0,0.0,3.0,1.0,0.0
17740200.0,299.67,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.26,300.04,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.27,299.9,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.2,299.87,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.27,299.63,297.15,293.15,0.0,0.0,291.99,1.0,1.0,1.3,291.99,291.15,296.97,296.34,296.97,299.92,291.99,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.37,410.0,93150.64,0.0,14288.25,1.0,284.41,290.47,299.34,304.21,293.15,293.15,283.15,21122.89,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14689.46,0.0,1835.04,2275.33,0.0,3441.45,1.0,1.0,0.0,3.0,1.0,0.0
17740500.0,299.65,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.26,300.03,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.27,299.89,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.2,299.86,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.27,299.61,297.15,293.15,0.0,0.0,291.9,1.0,1.0,1.3,291.9,291.15,297.06,296.38,297.06,299.91,291.9,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.37,410.0,95768.57,0.0,14288.24,1.0,284.09,290.34,299.4,304.47,293.15,293.15,282.75,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15317.57,0.0,1835.04,2275.33,0.0,3487.3,1.0,1.0,0.0,3.0,1.0,0.0
17740800.0,299.62,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.26,300.0,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.27,299.86,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.2,299.84,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.27,299.58,297.15,293.15,0.0,0.0,291.69,1.0,1.0,1.3,291.69,291.15,297.15,296.41,297.15,299.88,291.69,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.38,410.0,100480.63,0.0,14288.24,1.0,283.51,290.05,299.43,304.72,293.15,293.15,282.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16079.35,0.0,1835.04,2275.33,0.0,3598.62,1.0,1.0,0.0,3.0,1.0,0.0
17741100.0,299.58,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.26,299.97,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.27,299.82,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.2,299.81,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.27,299.55,297.15,293.15,0.0,0.0,291.41,1.0,1.0,1.3,291.41,291.15,297.23,296.44,297.23,299.85,291.41,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.37,410.0,106553.66,0.0,14288.24,1.0,282.74,289.69,299.46,305.13,293.15,293.15,281.25,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17558.39,0.0,1835.04,2275.33,0.0,3715.06,1.0,1.0,0.0,3.0,1.0,0.0
17741400.0,299.54,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.26,299.94,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,299.79,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.2,299.78,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,299.51,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.3,291.19,291.15,297.32,296.47,297.32,299.82,291.19,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.36,410.0,111216.14,0.0,14288.28,1.0,282.15,289.39,299.48,305.37,293.15,293.15,280.65,21166.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18542.74,0.0,1835.22,2275.33,0.0,3803.48,1.0,1.0,0.0,3.0,1.0,0.0
17741700.0,299.5,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.26,299.91,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.27,299.76,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.2,299.75,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.27,299.48,297.15,293.15,0.0,0.0,290.91,1.0,1.0,1.3,290.91,291.15,297.4,296.49,297.4,299.8,290.91,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.97,0.97,0.0,71.34,410.0,117103.48,0.0,14288.33,1.0,281.38,289.03,299.52,305.79,293.15,293.15,279.75,22021.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20401.38,0.0,1838.77,2275.33,0.0,3895.76,1.0,1.0,0.0,3.0,1.0,0.0
17742000.0,299.47,297.15,293.15,0.0,0.0,290.81,1.0,1.0,0.26,299.89,297.15,293.15,0.0,0.0,290.81,1.0,1.0,0.27,299.74,297.15,293.15,0.0,0.0,290.81,1.0,1.0,0.2,299.73,297.15,293.15,0.0,0.0,290.81,1.0,1.0,0.27,299.46,297.15,293.15,0.0,0.0,290.81,1.0,1.0,1.3,290.81,291.15,297.48,296.52,297.48,299.78,290.81,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.94,0.94,0.0,71.31,410.0,119550.55,0.0,14288.42,1.0,281.06,288.88,299.53,305.9,293.15,293.15,279.15,22997.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21455.06,0.0,1842.84,2275.33,0.0,3936.84,1.0,1.0,0.0,3.0,1.0,0.0
17742300.0,299.47,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.26,299.88,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.27,299.73,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.2,299.72,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.27,299.45,297.15,293.15,0.0,0.0,290.84,1.0,1.0,1.3,290.84,291.15,297.57,296.55,297.57,299.77,290.84,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.93,0.93,0.0,71.27,410.0,119624.3,0.0,14288.53,1.0,281.08,288.91,299.55,305.92,293.15,293.15,278.25,23509.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21464.84,0.0,1844.97,2275.33,0.0,3930.18,1.0,1.0,0.0,3.0,1.0,0.0
