time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17742600.0,299.47,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.26,299.89,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.27,299.73,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.2,299.73,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.27,299.45,297.15,293.15,0.0,0.0,290.88,1.0,1.0,1.3,290.88,291.15,297.65,296.58,297.65,299.77,290.88,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.92,0.92,0.0,71.22,410.0,119673.02,0.0,14288.67,1.0,281.09,288.94,299.58,305.95,293.15,293.15,278.15,23972.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21478.15,0.0,1846.9,2275.33,0.0,3921.23,1.0,1.0,0.0,3.0,1.0,0.0
17742900.0,299.48,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.26,299.89,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.27,299.74,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.2,299.73,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.27,299.45,297.15,293.15,0.0,0.0,290.92,1.0,1.0,1.3,290.92,291.15,297.73,296.61,297.73,299.78,290.92,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.91,0.91,0.0,71.16,410.0,119723.88,0.0,14288.83,1.0,281.11,288.96,299.61,305.98,293.15,293.15,278.15,24379.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21492.04,0.0,1848.6,2275.33,0.0,3912.26,1.0,1.0,0.0,3.0,1.0,0.0
17743200.0,299.48,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.26,299.9,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.27,299.75,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.2,299.74,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.27,299.46,297.15,293.15,0.0,0.0,290.96,1.0,1.0,1.3,290.96,291.15,297.82,296.63,297.82,299.79,290.96,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.9,0.9,0.0,71.1,410.0,119779.29,0.0,14288.99,1.0,281.13,288.99,299.63,306.01,293.15,293.15,278.15,24716.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21506.53,0.0,1850.0,2275.33,0.0,3903.44,1.0,1.0,0.0,3.0,1.0,0.0
17743500.0,299.49,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.26,299.91,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.27,299.75,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.2,299.75,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.27,299.47,297.15,293.15,0.0,0.0,290.99,1.0,1.0,1.3,290.99,291.15,297.9,296.66,297.9,299.79,290.99,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.9,0.9,0.0,71.04,410.0,119839.88,0.0,14289.16,1.0,281.14,289.02,299.66,306.04,293.15,293.15,278.75,24974.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21521.72,0.0,1851.08,2275.33,0.0,3894.8,1.0,1.0,0.0,3.0,1.0,0.0
17743800.0,299.5,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.26,299.92,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.27,299.76,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.2,299.76,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.27,299.48,297.15,293.15,0.0,0.0,291.03,1.0,1.0,1.3,291.03,291.15,297.98,296.69,297.98,299.8,291.03,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.89,0.89,0.0,70.99,410.0,119906.46,0.0,14289.3,1.0,281.16,289.05,299.69,306.08,293.15,293.15,279.35,25144.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21543.45,0.0,1851.79,2275.33,0.0,3886.37,1.0,1.0,0.0,3.0,1.0,0.0
17744100.0,299.52,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.26,299.93,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,299.78,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.2,299.78,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,299.49,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.3,291.12,291.15,298.07,296.71,298.07,299.82,291.12,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.9,0.9,0.0,70.95,410.0,119143.26,0.0,14289.41,1.0,281.3,289.14,299.72,306.09,293.15,293.15,279.65,24679.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20994.9,0.0,1849.85,2275.33,0.0,3853.36,1.0,1.0,0.0,3.0,1.0,0.0
17744400.0,299.53,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.26,299.95,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,299.79,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.2,299.79,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,299.5,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.3,291.12,291.15,298.15,296.74,298.15,299.83,291.12,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.9,0.9,0.0,70.93,410.0,119658.04,0.0,14289.47,1.0,281.27,289.13,299.75,306.12,293.15,293.15,279.65,24743.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20970.21,0.0,1850.12,2275.33,0.0,3856.33,1.0,1.0,0.0,3.0,1.0,0.0
17744700.0,299.54,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.26,299.95,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,299.79,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.2,299.8,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,299.51,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.3,291.14,291.15,298.23,296.77,298.23,299.83,291.14,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.9,0.9,0.0,70.92,410.0,120088.06,0.0,14289.48,1.0,281.24,289.13,299.77,306.17,293.15,293.15,279.35,24742.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21604.39,0.0,1850.11,2275.33,0.0,3857.21,1.0,1.0,0.0,3.0,1.0,0.0
17745000.0,299.54,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,299.95,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,299.79,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,299.8,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,299.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.3,291.16,291.15,298.32,296.79,298.32,299.83,291.16,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.9,0.9,0.0,70.93,410.0,120255.6,0.0,14289.46,1.0,281.25,289.15,299.79,306.2,293.15,293.15,278.75,24613.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21614.54,0.0,1849.58,2275.33,0.0,3854.41,1.0,1.0,0.0,3.0,1.0,0.0
17745300.0,299.54,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.26,299.95,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,299.8,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.2,299.8,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,299.51,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.3,291.2,291.15,298.4,296.82,298.4,299.83,291.2,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.91,0.91,0.0,70.95,410.0,120352.41,0.0,14289.41,1.0,281.28,289.17,299.82,306.23,293.15,293.15,278.15,24367.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21634.28,0.0,1848.55,2275.33,0.0,3847.17,1.0,1.0,0.0,3.0,1.0,0.0
17745600.0,299.55,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.26,299.96,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.27,299.8,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.2,299.81,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.27,299.51,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.3,291.23,291.15,298.48,296.84,298.48,299.83,291.23,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.92,0.92,0.0,70.98,410.0,120451.18,0.0,14289.33,1.0,281.3,289.2,299.84,306.26,293.15,293.15,278.15,24055.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21654.88,0.0,1847.25,2275.33,0.0,3839.86,1.0,1.0,0.0,3.0,1.0,0.0
17745900.0,299.55,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.26,299.96,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.27,299.8,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.2,299.81,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.27,299.51,297.15,293.15,0.0,0.0,291.26,1.0,1.0,1.3,291.26,291.15,298.57,296.87,298.57,299.83,291.26,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.92,0.92,0.0,71.02,410.0,120552.69,0.0,14289.23,1.0,281.33,289.22,299.86,306.29,293.15,293.15,278.15,23691.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21675.97,0.0,1845.73,2275.33,0.0,3832.68,1.0,1.0,0.0,3.0,1.0,0.0
17746200.0,299.55,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.26,299.96,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.27,299.8,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.2,299.82,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.27,299.51,297.15,293.15,0.0,0.0,291.29,1.0,1.0,1.3,291.29,291.15,298.65,296.89,298.65,299.83,291.29,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.93,0.93,0.0,71.06,410.0,120656.3,0.0,14289.12,1.0,281.35,289.25,299.89,306.32,293.15,293.15,278.15,23287.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21697.4,0.0,1844.05,2275.33,0.0,3825.65,1.0,1.0,0.0,3.0,1.0,0.0
17746500.0,299.56,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.26,299.97,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.27,299.81,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.2,299.82,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.27,299.51,297.15,293.15,0.0,0.0,291.32,1.0,1.0,1.3,291.32,291.15,298.73,296.91,298.73,299.83,291.32,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.94,0.94,0.0,71.1,410.0,120761.05,0.0,14289.01,1.0,281.38,289.27,299.91,306.35,293.15,293.15,278.15,22855.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21719.0,0.0,1842.25,2275.33,0.0,3818.75,1.0,1.0,0.0,3.0,1.0,0.0
17746800.0,299.56,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.26,299.97,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.27,299.81,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.2,299.82,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.27,299.51,297.15,293.15,0.0,0.0,291.35,1.0,1.0,1.3,291.35,291.15,298.82,296.94,298.82,299.84,291.35,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.96,0.96,0.0,71.13,410.0,120866.05,0.0,14288.91,1.0,281.4,289.29,299.94,306.38,293.15,293.15,278.15,22407.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21740.63,0.0,1840.38,2275.33,0.0,3811.98,1.0,1.0,0.0,3.0,1.0,0.0
17747100.0,299.57,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.26,299.97,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.27,299.81,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.2,299.83,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.27,299.51,297.15,293.15,0.0,0.0,291.38,1.0,1.0,1.3,291.38,291.15,298.9,296.96,298.9,299.84,291.38,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.97,0.97,0.0,71.17,410.0,120970.41,0.0,14288.82,1.0,281.43,289.31,299.96,306.41,293.15,293.15,278.15,21953.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21762.17,0.0,1838.5,2275.33,0.0,3805.32,1.0,1.0,0.0,3.0,1.0,0.0
17747400.0,299.57,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.26,299.98,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.27,299.82,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.2,299.83,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.27,299.51,297.15,293.15,0.0,0.0,291.41,1.0,1.0,1.3,291.41,291.15,298.98,296.98,298.98,299.84,291.41,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.99,0.99,0.0,71.19,410.0,121073.21,0.0,14288.76,1.0,281.45,289.34,299.98,306.43,293.15,293.15,278.15,21505.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21783.49,0.0,1836.63,2275.33,0.0,3798.77,1.0,1.0,0.0,3.0,1.0,0.0
17747700.0,299.58,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.26,299.98,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.27,299.82,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.2,299.84,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.27,299.51,297.15,293.15,0.0,0.0,291.44,1.0,1.0,1.3,291.44,291.15,299.07,297.01,299.07,299.84,291.44,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,71.2,410.0,121166.85,0.0,14288.73,1.0,281.48,289.36,300.0,306.46,293.15,293.15,278.15,21125.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21804.13,0.0,1835.05,2275.33,0.0,3792.32,1.0,1.0,0.0,3.0,1.0,0.0
17748000.0,299.59,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.26,299.99,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.27,299.83,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.2,299.85,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.27,299.51,297.15,293.15,0.0,0.0,291.47,1.0,1.0,1.3,291.47,291.15,299.15,297.03,299.15,299.85,291.47,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,71.2,410.0,121229.31,0.0,14288.73,1.0,281.49,289.38,300.03,306.49,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21820.04,0.0,1835.04,2275.33,0.0,3785.7,1.0,1.0,0.0,3.0,1.0,0.0
17748300.0,299.59,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.26,299.99,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.27,299.83,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.2,299.85,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.27,299.51,297.15,293.15,0.0,0.0,291.5,1.0,1.0,1.3,291.5,291.15,299.24,297.05,299.24,299.85,291.5,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,71.19,410.0,121297.62,0.0,14288.76,1.0,281.51,289.4,300.05,306.52,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21835.76,0.0,1835.04,2275.33,0.0,3778.64,1.0,1.0,0.0,3.0,1.0,0.0
17748600.0,299.6,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.26,300.0,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.27,299.84,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.2,299.86,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.27,299.51,297.15,293.15,0.0,0.0,291.53,1.0,1.0,1.3,291.53,291.15,299.33,297.07,299.33,299.86,291.53,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,71.17,410.0,121369.03,0.0,14288.8,1.0,281.53,289.43,300.07,306.54,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21852.16,0.0,1835.04,2275.33,0.0,3771.24,1.0,1.0,0.0,3.0,1.0,0.0
17748900.0,299.61,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.26,300.01,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.27,299.84,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.2,299.87,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.27,299.51,297.15,293.15,0.0,0.0,291.56,1.0,1.0,1.3,291.56,291.15,299.42,297.1,299.42,299.86,291.56,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,71.16,410.0,121441.2,0.0,14288.85,1.0,281.55,289.45,300.1,306.57,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21868.96,0.0,1835.04,2275.33,0.0,3763.73,1.0,1.0,0.0,3.0,1.0,0.0
17749200.0,299.62,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.26,300.01,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.27,299.85,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.2,299.87,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.27,299.52,297.15,293.15,0.0,0.0,291.6,1.0,1.0,1.3,291.6,291.15,299.52,297.12,299.52,299.87,291.6,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,71.13,410.0,121512.81,0.0,14288.91,1.0,281.57,289.47,300.12,306.6,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21885.83,0.0,1835.04,2275.33,0.0,3756.28,1.0,1.0,0.0,3.0,1.0,0.0
17749500.0,299.63,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.26,300.02,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.27,299.85,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.2,299.88,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.27,299.52,297.15,293.15,0.0,0.0,291.63,1.0,1.0,1.3,291.63,291.15,299.62,297.15,299.62,299.87,291.63,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,71.11,410.0,121582.47,0.0,14288.98,1.0,281.59,289.5,300.14,306.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21902.47,0.0,1835.04,2275.33,0.0,3749.02,1.0,1.0,0.0,3.0,1.0,0.0
17749800.0,299.64,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.26,300.03,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.27,299.86,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.2,299.89,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.27,299.52,297.15,293.15,0.0,0.0,291.66,1.0,1.0,1.3,291.66,291.15,299.71,297.17,299.71,299.88,291.66,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,71.08,410.0,121649.05,0.0,14289.04,1.0,281.61,289.52,300.17,306.65,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21918.53,0.0,1835.04,2275.33,0.0,3742.06,1.0,1.0,0.0,3.0,1.0,0.0
17750100.0,299.64,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.26,300.03,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.27,299.87,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.2,299.9,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.27,299.52,297.15,293.15,0.0,0.0,291.69,1.0,1.0,1.3,291.69,291.15,299.8,297.19,299.8,299.89,291.69,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,71.06,410.0,121711.68,0.0,14289.12,1.0,281.62,289.54,300.19,306.68,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21933.84,0.0,1835.04,2275.33,0.0,3735.58,1.0,1.0,0.0,3.0,1.0,0.0
17750400.0,299.65,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.26,300.04,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.27,299.87,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.2,299.9,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.27,299.52,297.15,293.15,0.0,0.0,291.72,1.0,1.0,1.3,291.72,291.15,299.89,297.21,299.89,299.89,291.72,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,71.04,410.0,121768.74,0.0,14289.18,1.0,281.64,289.56,300.21,306.7,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21948.02,0.0,1835.04,2275.33,0.0,3729.6,1.0,1.0,0.0,3.0,1.0,0.0
17750700.0,299.66,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.26,300.05,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.27,299.88,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.2,299.91,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.27,299.53,297.15,293.15,0.0,0.0,291.75,1.0,1.0,1.3,291.75,291.15,299.97,297.23,299.97,299.9,291.75,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,71.01,410.0,121819.88,0.0,14289.24,1.0,281.65,289.58,300.23,306.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21960.97,0.0,1835.04,2275.33,0.0,3724.3,1.0,1.0,0.0,3.0,1.0,0.0
17751000.0,299.52,297.15,293.15,0.0,0.0,290.04,1.0,1.0,0.25,299.92,297.15,293.15,0.0,0.0,290.04,1.0,1.0,0.27,299.75,297.15,293.15,0.0,0.0,290.04,1.0,1.0,0.2,299.79,297.15,293.15,0.0,0.0,290.04,1.0,1.0,0.27,299.38,297.15,293.15,0.0,0.0,290.04,1.0,1.0,1.26,290.04,291.15,300.04,297.24,299.87,299.77,290.04,1.0,1.0,0.08,0.08,0.92,0.08,5.97,1.15,4.83,-1.13,0.86,0.86,0.0,-121.73,410.0,111636.83,0.0,14021.34,1.0,280.53,287.91,300.21,306.24,293.15,293.15,278.45,27434.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.61,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21035.11,0.0,1861.37,2275.33,0.0,3628.44,1.0,1.0,0.0,3.0,1.0,0.0
17751300.0,299.54,297.15,293.15,0.0,0.0,290.33,1.0,1.0,0.25,299.95,297.15,293.15,0.0,0.0,290.33,1.0,1.0,0.27,299.77,297.15,293.15,0.0,0.0,290.33,1.0,1.0,0.2,299.81,297.15,293.15,0.0,0.0,290.33,1.0,1.0,0.27,299.41,297.15,293.15,0.0,0.0,290.33,1.0,1.0,1.27,290.34,291.15,300.1,297.26,299.93,299.79,290.34,1.0,1.0,0.09,0.09,0.91,0.09,6.02,1.33,4.7,-1.31,0.84,0.84,0.0,-45.76,410.0,111210.6,0.0,14091.83,1.0,280.83,288.2,300.24,306.1,293.15,293.15,279.35,29155.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.6,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,19888.85,0.0,1868.58,2275.33,0.0,3554.86,1.0,1.0,0.0,3.0,1.0,0.0
17751600.0,299.56,297.15,293.15,0.0,0.0,290.68,1.0,1.0,0.26,299.96,297.15,293.15,0.0,0.0,290.68,1.0,1.0,0.27,299.78,297.15,293.15,0.0,0.0,290.68,1.0,1.0,0.2,299.83,297.15,293.15,0.0,0.0,290.68,1.0,1.0,0.27,299.42,297.15,293.15,0.0,0.0,290.68,1.0,1.0,1.28,290.69,291.15,300.15,297.27,299.97,299.8,290.69,1.0,1.0,0.1,0.1,0.9,0.1,6.06,1.46,4.6,-1.43,0.84,0.84,0.0,-8.57,410.0,107988.78,0.0,14140.38,1.0,281.42,288.59,300.25,305.96,293.15,293.15,279.95,28793.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.6,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,18979.02,0.0,1867.06,2275.33,0.0,3480.32,1.0,1.0,0.0,3.0,1.0,0.0
17751900.0,299.58,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.26,299.98,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.27,299.8,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.2,299.84,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.27,299.44,297.15,293.15,0.0,0.0,291.06,1.0,1.0,1.28,291.06,291.15,300.18,297.27,300.01,299.82,291.06,1.0,1.0,0.11,0.11,0.89,0.11,6.08,1.57,4.51,-1.53,0.86,0.86,0.0,8.81,410.0,103281.45,0.0,14176.16,1.0,282.21,289.03,300.25,305.64,293.15,293.15,280.85,27216.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.61,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17467.3,0.0,1860.45,2275.33,0.0,3383.99,1.0,1.0,0.0,3.0,1.0,0.0
17752200.0,299.6,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.26,300.0,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.27,299.83,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.2,299.87,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.27,299.46,297.15,293.15,0.0,0.0,291.35,1.0,1.0,1.29,291.35,291.15,300.21,297.28,300.04,299.85,291.35,1.0,1.0,0.11,0.11,0.89,0.11,6.1,1.66,4.44,-1.62,0.89,0.89,0.0,14.39,410.0,99833.13,0.0,14205.08,1.0,282.81,289.37,300.26,305.5,293.15,293.15,281.45,25152.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16770.49,0.0,1851.82,2275.33,0.0,3299.37,1.0,1.0,0.0,3.0,1.0,0.0
17752500.0,299.62,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.26,300.02,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.27,299.84,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.2,299.88,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.27,299.47,297.15,293.15,0.0,0.0,291.32,1.0,1.0,1.29,291.32,291.15,300.22,297.28,300.06,299.87,291.31,1.0,1.0,0.12,0.12,0.88,0.12,6.12,1.73,4.39,-1.68,0.9,0.9,0.0,17.47,410.0,101984.05,0.0,14225.99,1.0,282.6,289.31,300.31,305.77,293.15,293.15,281.15,24521.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17473.18,0.0,1849.19,2275.33,0.0,3342.25,1.0,1.0,0.0,3.0,1.0,0.0
17752800.0,299.61,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.26,300.02,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.27,299.84,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.2,299.88,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.27,299.46,297.15,293.15,0.0,0.0,291.31,1.0,1.0,1.29,291.31,291.15,300.22,297.28,300.07,299.86,291.31,1.0,1.0,0.12,0.12,0.88,0.12,6.13,1.78,4.35,-1.73,0.91,0.91,0.0,21.68,410.0,102754.49,0.0,14239.37,1.0,282.55,289.29,300.27,305.68,293.15,293.15,281.15,24401.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17382.54,0.0,1848.69,2275.33,0.0,3368.28,1.0,1.0,0.0,3.0,1.0,0.0
17753100.0,299.6,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.26,300.01,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,299.82,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.2,299.87,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,299.45,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.29,291.19,291.15,300.22,297.28,300.07,299.85,291.19,1.0,1.0,0.13,0.13,0.87,0.13,6.13,1.82,4.32,-1.76,0.9,0.9,0.0,25.71,410.0,105177.55,0.0,14248.52,1.0,282.24,289.14,300.27,305.79,293.15,293.15,280.85,24971.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17804.91,0.0,1851.07,2275.33,0.0,3426.9,1.0,1.0,0.0,3.0,1.0,0.0
17753400.0,299.6,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.26,300.0,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,299.82,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.2,299.87,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,299.44,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.3,291.22,291.15,300.21,297.28,300.06,299.85,291.22,1.0,1.0,0.13,0.13,0.87,0.13,6.14,1.85,4.29,-1.78,0.9,0.9,0.0,28.51,410.0,105034.73,0.0,14255.84,1.0,282.28,289.17,300.27,305.81,293.15,293.15,280.85,24648.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17912.97,0.0,1849.72,2275.33,0.0,3418.55,1.0,1.0,0.0,3.0,1.0,0.0
17753700.0,299.59,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.26,300.0,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,299.82,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.2,299.87,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,299.44,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.3,291.15,291.15,300.2,297.28,300.06,299.85,291.15,1.0,1.0,0.13,0.13,0.87,0.13,6.14,1.87,4.27,-1.8,0.9,0.9,0.0,30.58,410.0,106678.72,0.0,14261.65,1.0,282.06,289.08,300.29,305.99,293.15,293.15,280.55,24810.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18574.18,0.0,1850.4,2275.33,0.0,3446.86,1.0,1.0,0.0,3.0,1.0,0.0
17754000.0,299.59,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.26,300.0,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,299.82,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.2,299.87,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,299.43,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.3,291.13,291.15,300.19,297.27,300.05,299.84,291.13,1.0,1.0,0.13,0.13,0.87,0.13,6.15,1.89,4.26,-1.82,0.9,0.9,0.0,32.47,410.0,107038.76,0.0,14265.96,1.0,282.02,289.06,300.29,305.98,293.15,293.15,280.55,24926.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18496.15,0.0,1850.88,2275.33,0.0,3460.9,1.0,1.0,0.0,3.0,1.0,0.0
17754300.0,299.59,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.26,300.0,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,299.81,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.2,299.87,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,299.43,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.3,291.21,291.15,300.17,297.27,300.04,299.84,291.22,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.9,4.25,-1.83,0.91,0.91,0.0,34.32,410.0,105555.87,0.0,14269.07,1.0,282.24,289.16,300.26,305.8,293.15,293.15,280.85,24556.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17859.71,0.0,1849.33,2275.33,0.0,3438.17,1.0,1.0,0.0,3.0,1.0,0.0
17754600.0,299.58,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.26,300.0,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.27,299.81,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.2,299.86,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.27,299.42,297.15,293.15,0.0,0.0,291.03,1.0,1.0,1.3,291.03,291.15,300.16,297.27,300.03,299.84,291.03,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.91,4.24,-1.83,0.89,0.89,0.0,35.95,410.0,109033.34,0.0,14271.48,1.0,281.75,288.93,300.28,306.1,293.15,293.15,280.25,25414.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19041.06,0.0,1852.92,2275.33,0.0,3503.56,1.0,1.0,0.0,3.0,1.0,0.0
17754900.0,299.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,300.0,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,299.81,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,299.86,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,299.42,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.3,291.16,291.15,300.15,297.27,300.03,299.84,291.16,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.92,4.23,-1.84,0.9,0.9,0.0,37.37,410.0,106850.34,0.0,14273.43,1.0,282.06,289.09,300.28,305.99,293.15,293.15,280.55,24616.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18595.17,0.0,1849.59,2275.33,0.0,3453.29,1.0,1.0,0.0,3.0,1.0,0.0
17755200.0,299.58,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.26,300.0,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,299.81,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.2,299.86,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,299.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.3,291.14,291.15,300.15,297.27,300.03,299.84,291.14,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.93,4.22,-1.84,0.9,0.9,0.0,38.6,410.0,107172.84,0.0,14275.03,1.0,282.02,289.06,300.28,305.98,293.15,293.15,280.55,24726.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18513.87,0.0,1850.04,2275.33,0.0,3465.96,1.0,1.0,0.0,3.0,1.0,0.0
17755500.0,299.57,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.26,299.98,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,299.79,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.2,299.85,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,299.4,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.3,291.21,291.15,300.15,297.26,300.02,299.82,291.22,1.0,1.0,0.14,0.14,0.86,0.14,6.16,1.94,4.22,-1.85,0.91,0.91,0.0,39.66,410.0,105598.8,0.0,14276.37,1.0,282.24,289.16,300.24,305.76,293.15,293.15,280.85,24603.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17845.31,0.0,1849.53,2275.33,0.0,3441.61,1.0,1.0,0.0,3.0,1.0,0.0
17755800.0,299.56,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.26,299.98,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.27,299.79,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.2,299.84,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.27,299.39,297.15,293.15,0.0,0.0,291.03,1.0,1.0,1.3,291.03,291.15,300.14,297.26,300.01,299.82,291.03,1.0,1.0,0.14,0.14,0.86,0.14,6.16,1.95,4.21,-1.85,0.89,0.89,0.0,40.59,410.0,109001.5,0.0,14277.5,1.0,281.75,288.92,300.27,306.09,293.15,293.15,280.25,25477.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19025.71,0.0,1853.18,2275.33,0.0,3508.52,1.0,1.0,0.0,3.0,1.0,0.0
17756100.0,299.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,299.98,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,299.79,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,299.85,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,299.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.3,291.15,291.15,300.13,297.24,300.01,299.82,291.15,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.95,4.21,-1.85,0.9,0.9,0.0,41.39,410.0,106743.8,0.0,14278.48,1.0,282.06,289.09,300.26,305.96,293.15,293.15,280.55,24714.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18561.41,0.0,1850.0,2275.33,0.0,3460.61,1.0,1.0,0.0,3.0,1.0,0.0
17756400.0,299.56,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,299.98,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,299.79,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,299.85,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,299.38,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,300.11,297.23,300.0,299.82,291.13,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.96,4.2,-1.86,0.9,0.9,0.0,42.1,410.0,106975.61,0.0,14279.33,1.0,282.02,289.05,300.24,305.94,293.15,293.15,280.55,24891.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18456.38,0.0,1850.73,2275.33,0.0,3476.06,1.0,1.0,0.0,3.0,1.0,0.0
17756700.0,299.56,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.26,299.98,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,299.78,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.2,299.84,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,299.38,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.3,291.2,291.15,300.1,297.22,299.99,299.81,291.2,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.96,4.2,-1.86,0.91,0.91,0.0,42.73,410.0,105382.01,0.0,14280.06,1.0,282.24,289.14,300.21,305.74,293.15,293.15,280.85,24596.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17797.07,0.0,1849.5,2275.33,0.0,3454.44,1.0,1.0,0.0,3.0,1.0,0.0
17757000.0,299.56,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.26,299.98,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,299.78,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.2,299.84,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,299.37,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.3,291.21,291.15,300.09,297.21,299.98,299.81,291.21,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.96,4.19,-1.86,0.91,0.91,0.0,43.28,410.0,105053.31,0.0,14280.71,1.0,282.28,289.17,300.2,305.74,293.15,293.15,280.85,24366.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17869.68,0.0,1848.54,2275.33,0.0,3445.46,1.0,1.0,0.0,3.0,1.0,0.0
17757300.0,299.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.26,299.97,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,299.78,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.2,299.84,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,299.37,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.3,291.13,291.15,300.08,297.2,299.98,299.81,291.13,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,0.9,0.9,0.0,43.77,410.0,106564.3,0.0,14281.29,1.0,282.06,289.07,300.21,305.91,293.15,293.15,280.55,24610.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18501.96,0.0,1849.56,2275.33,0.0,3472.12,1.0,1.0,0.0,3.0,1.0,0.0
17757600.0,299.55,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.26,299.97,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,299.78,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.2,299.84,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,299.37,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.3,291.11,291.15,300.08,297.2,299.97,299.81,291.11,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,0.9,0.9,0.0,44.21,410.0,106833.29,0.0,14281.79,1.0,282.02,289.04,300.21,305.89,293.15,293.15,280.55,24813.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18408.2,0.0,1850.41,2275.33,0.0,3483.53,1.0,1.0,0.0,3.0,1.0,0.0
17757900.0,299.54,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.26,299.96,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,299.77,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.2,299.83,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,299.35,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.3,291.19,291.15,300.08,297.2,299.97,299.8,291.19,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,0.9,0.9,0.0,44.62,410.0,105278.2,0.0,14282.24,1.0,282.24,289.13,300.18,305.68,293.15,293.15,280.85,24752.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17750.25,0.0,1850.16,2275.33,0.0,3455.4,1.0,1.0,0.0,3.0,1.0,0.0
17758200.0,299.54,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.26,299.97,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,299.77,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.2,299.84,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,299.36,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.3,291.22,291.15,300.09,297.21,299.98,299.8,291.22,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.98,4.18,-1.86,0.91,0.91,0.0,44.98,410.0,105063.28,0.0,14282.63,1.0,282.28,289.17,300.2,305.73,293.15,293.15,280.85,24458.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17871.46,0.0,1848.93,2275.33,0.0,3440.22,1.0,1.0,0.0,3.0,1.0,0.0
17758500.0,299.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.26,299.97,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,299.77,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.2,299.84,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,299.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.3,291.15,291.15,300.11,297.23,300.0,299.8,291.15,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.98,4.18,-1.86,0.9,0.9,0.0,45.32,410.0,106747.4,0.0,14282.98,1.0,282.06,289.08,300.25,305.95,293.15,293.15,280.55,24609.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18553.36,0.0,1849.56,2275.33,0.0,3459.41,1.0,1.0,0.0,3.0,1.0,0.0
17758800.0,299.53,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,299.96,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,299.76,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,299.83,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,299.34,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,300.15,297.27,300.02,299.8,291.14,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.98,4.18,-1.87,0.9,0.9,0.0,45.62,410.0,107292.2,0.0,14283.29,1.0,282.01,289.06,300.25,305.91,293.15,293.15,280.55,24958.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18458.85,0.0,1851.01,2275.33,0.0,3464.58,1.0,1.0,0.0,3.0,1.0,0.0
17759100.0,299.56,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.26,299.98,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,299.79,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.2,299.85,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,299.37,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.3,291.08,291.15,300.2,297.3,300.06,299.82,291.08,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.98,4.18,-1.87,0.89,0.89,0.0,45.9,410.0,109073.69,0.0,14283.58,1.0,281.79,288.98,300.32,306.18,293.15,293.15,280.25,25019.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19222.37,0.0,1851.27,2275.33,0.0,3481.9,1.0,1.0,0.0,3.0,1.0,0.0
17759400.0,299.55,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.26,299.98,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.27,299.79,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.2,299.85,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.27,299.37,297.15,293.15,0.0,0.0,291.07,1.0,1.0,1.3,291.07,291.15,300.26,297.33,300.09,299.82,291.07,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.98,4.18,-1.87,0.89,0.89,0.0,46.17,410.0,109518.8,0.0,14283.82,1.0,281.75,288.96,300.34,306.17,293.15,293.15,280.25,25265.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19162.39,0.0,1852.3,2275.33,0.0,3487.58,1.0,1.0,0.0,3.0,1.0,0.0
17759700.0,299.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,299.98,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,299.79,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,299.86,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,299.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.3,291.17,291.15,300.33,297.35,300.14,299.82,291.17,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.18,-1.87,0.9,0.9,0.0,46.41,410.0,108106.72,0.0,14284.04,1.0,281.98,289.07,300.33,306.02,293.15,293.15,280.55,24957.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18518.2,0.0,1851.01,2275.33,0.0,3459.63,1.0,1.0,0.0,3.0,1.0,0.0
17760000.0,299.56,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.26,299.99,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,299.79,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.2,299.86,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,299.37,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.3,291.2,291.15,300.41,297.36,300.19,299.82,291.2,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,0.9,0.9,0.0,46.64,410.0,107928.09,0.0,14284.23,1.0,282.02,289.1,300.35,306.05,293.15,293.15,280.55,24681.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18636.86,0.0,1849.86,2275.33,0.0,3446.28,1.0,1.0,0.0,3.0,1.0,0.0
17760300.0,299.56,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.26,299.99,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,299.79,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.2,299.86,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,299.37,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.3,291.14,291.15,300.5,297.37,300.24,299.82,291.13,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,0.9,0.9,0.0,46.86,410.0,109548.12,0.0,14284.39,1.0,281.8,289.01,300.39,306.25,293.15,293.15,280.25,24874.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19344.93,0.0,1850.66,2275.33,0.0,3468.86,1.0,1.0,0.0,3.0,1.0,0.0
17760600.0,299.56,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.26,299.99,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,299.79,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.2,299.86,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,299.36,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.3,291.12,291.15,300.59,297.38,300.3,299.82,291.12,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,0.9,0.9,0.0,47.08,410.0,109891.02,0.0,14284.51,1.0,281.76,288.98,300.39,306.25,293.15,293.15,280.25,25004.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19270.55,0.0,1851.21,2275.33,0.0,3478.3,1.0,1.0,0.0,3.0,1.0,0.0
17760900.0,299.56,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.26,299.99,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,299.79,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.2,299.86,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,299.36,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.3,291.21,291.15,300.68,297.39,300.36,299.82,291.21,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,0.91,0.91,0.0,47.29,410.0,108412.97,0.0,14284.62,1.0,281.98,289.08,300.38,306.08,293.15,293.15,280.55,24619.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18601.58,0.0,1849.6,2275.33,0.0,3453.34,1.0,1.0,0.0,3.0,1.0,0.0
17761200.0,299.55,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.26,299.98,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.27,299.79,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.2,299.86,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.27,299.35,297.15,293.15,0.0,0.0,291.03,1.0,1.0,1.3,291.03,291.15,300.78,297.4,300.42,299.82,291.03,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,0.89,0.89,0.0,47.5,410.0,111903.05,0.0,14284.7,1.0,281.49,288.85,300.41,306.39,293.15,293.15,279.95,25449.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19873.91,0.0,1853.07,2275.33,0.0,3512.8,1.0,1.0,0.0,3.0,1.0,0.0
17761500.0,299.56,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.26,299.99,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,299.79,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.2,299.86,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,299.36,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.3,291.17,291.15,300.88,297.4,300.48,299.82,291.17,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,0.9,0.9,0.0,47.69,410.0,109757.57,0.0,14284.78,1.0,281.8,289.02,300.42,306.29,293.15,293.15,280.25,24592.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19404.6,0.0,1849.49,2275.33,0.0,3462.51,1.0,1.0,0.0,3.0,1.0,0.0
17761800.0,299.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.26,299.98,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,299.79,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.2,299.86,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,299.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.3,291.15,291.15,300.97,297.41,300.54,299.82,291.15,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,0.9,0.9,0.0,47.86,410.0,110190.2,0.0,14284.86,1.0,281.75,288.98,300.4,306.24,293.15,293.15,280.25,24915.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19275.16,0.0,1850.83,2275.33,0.0,3473.34,1.0,1.0,0.0,3.0,1.0,0.0
17762100.0,299.56,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.26,299.99,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.27,299.8,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.2,299.87,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.27,299.35,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.3,291.09,291.15,301.06,297.43,300.6,299.83,291.09,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,0.89,0.89,0.0,48.02,410.0,111832.12,0.0,14284.95,1.0,281.53,288.9,300.45,306.47,293.15,293.15,279.95,24994.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20046.89,0.0,1851.16,2275.33,0.0,3492.62,1.0,1.0,0.0,3.0,1.0,0.0
17762400.0,299.55,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.26,299.99,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,299.8,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.2,299.86,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,299.35,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.3,291.08,291.15,301.15,297.45,300.66,299.83,291.08,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,0.89,0.89,0.0,48.16,410.0,112229.91,0.0,14285.05,1.0,281.49,288.87,300.46,306.46,293.15,293.15,279.95,25240.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19973.58,0.0,1852.19,2275.33,0.0,3496.13,1.0,1.0,0.0,3.0,1.0,0.0
17762700.0,299.56,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.26,300.0,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,299.81,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.2,299.87,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,299.35,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.3,291.17,291.15,301.23,297.48,300.71,299.83,291.18,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,0.9,0.9,0.0,48.28,410.0,110839.02,0.0,14285.14,1.0,281.71,288.98,300.46,306.3,293.15,293.15,280.25,24908.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19295.48,0.0,1850.81,2275.33,0.0,3466.23,1.0,1.0,0.0,3.0,1.0,0.0
17763000.0,299.56,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.26,300.0,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,299.82,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.2,299.87,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,299.35,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.3,291.21,291.15,301.32,297.5,300.77,299.84,291.21,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,0.9,0.9,0.0,48.41,410.0,110714.93,0.0,14285.21,1.0,281.75,289.02,300.49,306.35,293.15,293.15,280.25,24594.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19435.64,0.0,1849.5,2275.33,0.0,3450.03,1.0,1.0,0.0,3.0,1.0,0.0
17763300.0,299.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.26,300.01,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,299.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.2,299.88,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,299.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.3,291.15,291.15,301.4,297.53,300.82,299.85,291.15,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,0.9,0.9,0.0,48.54,410.0,112414.83,0.0,14285.27,1.0,281.53,288.93,300.54,306.57,293.15,293.15,279.95,24725.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20216.81,0.0,1850.04,2275.33,0.0,3467.56,1.0,1.0,0.0,3.0,1.0,0.0
17763600.0,299.57,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.26,300.02,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,299.84,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.2,299.88,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,299.35,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.3,291.14,291.15,301.48,297.55,300.88,299.85,291.14,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,0.9,0.9,0.0,48.67,410.0,112859.62,0.0,14285.31,1.0,281.5,288.91,300.56,306.59,293.15,293.15,279.95,24770.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20173.86,0.0,1850.23,2275.33,0.0,3471.9,1.0,1.0,0.0,3.0,1.0,0.0
17763900.0,299.57,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.26,300.02,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.27,299.85,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.2,299.88,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.27,299.34,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.3,291.24,291.15,301.57,297.58,300.93,299.85,291.24,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,0.91,0.91,0.0,48.79,410.0,111455.16,0.0,14285.34,1.0,281.72,289.02,300.56,306.41,293.15,293.15,280.25,24529.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19466.92,0.0,1849.22,2275.33,0.0,3442.24,1.0,1.0,0.0,3.0,1.0,0.0
17764200.0,299.57,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.26,300.03,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.27,299.86,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.2,299.89,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.27,299.35,297.15,293.15,0.0,0.0,291.07,1.0,1.0,1.3,291.07,291.15,301.65,297.6,300.98,299.86,291.07,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,0.89,0.89,0.0,48.92,410.0,115052.2,0.0,14285.35,1.0,281.23,288.8,300.61,306.78,293.15,293.15,279.65,25207.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20891.18,0.0,1852.05,2275.33,0.0,3494.82,1.0,1.0,0.0,3.0,1.0,0.0
17764500.0,299.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,300.03,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,299.86,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,299.89,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,299.34,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.3,291.16,291.15,301.73,297.63,301.04,299.86,291.16,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,0.9,0.9,0.0,49.04,410.0,113643.34,0.0,14285.36,1.0,281.45,288.9,300.61,306.62,293.15,293.15,279.95,24916.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20156.09,0.0,1850.84,2275.33,0.0,3466.14,1.0,1.0,0.0,3.0,1.0,0.0
17764800.0,299.58,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.26,300.03,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,299.88,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.2,299.89,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,299.34,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.3,291.2,291.15,301.82,297.65,301.09,299.87,291.2,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,0.9,0.9,0.0,49.16,410.0,113498.8,0.0,14285.36,1.0,281.49,288.94,300.64,306.66,293.15,293.15,279.95,24639.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20296.04,0.0,1849.68,2275.33,0.0,3450.67,1.0,1.0,0.0,3.0,1.0,0.0
17765100.0,299.58,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.26,300.04,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,299.89,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.2,299.9,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,299.35,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.3,291.14,291.15,301.9,297.67,301.15,299.87,291.14,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,0.9,0.9,0.0,49.27,410.0,115083.81,0.0,14285.37,1.0,281.28,288.86,300.68,306.88,293.15,293.15,279.65,24782.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21146.59,0.0,1850.28,2275.33,0.0,3466.06,1.0,1.0,0.0,3.0,1.0,0.0
