time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765400.0,299.58,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,300.04,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,299.89,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,299.9,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,299.35,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,301.98,297.7,301.2,299.88,291.13,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,0.9,0.9,0.0,49.37,410.0,115560.66,0.0,14285.4,1.0,281.24,288.84,300.71,306.91,293.15,293.15,279.65,24869.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21088.22,0.0,1850.64,2275.33,0.0,3470.63,1.0,1.0,0.0,3.0,1.0,0.0
17765700.0,299.58,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.26,300.04,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,299.9,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.2,299.9,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,299.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.3,291.15,291.15,302.07,297.72,301.25,299.88,291.14,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,0.9,0.9,0.0,49.45,410.0,115720.28,0.0,14285.43,1.0,281.24,288.84,300.73,306.94,293.15,293.15,279.35,24738.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21619.64,0.0,1850.09,2275.33,0.0,3468.49,1.0,1.0,0.0,3.0,1.0,0.0
17766000.0,299.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,300.04,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,299.9,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,299.9,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,299.34,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.3,291.16,291.15,302.15,297.74,301.31,299.88,291.16,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,0.9,0.9,0.0,49.53,410.0,115820.48,0.0,14285.48,1.0,281.25,288.85,300.74,306.95,293.15,293.15,278.75,24660.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21623.45,0.0,1849.77,2275.33,0.0,3466.14,1.0,1.0,0.0,3.0,1.0,0.0
17766300.0,299.59,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.26,300.05,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,299.91,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.2,299.9,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,299.34,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.3,291.18,291.15,302.24,297.77,301.36,299.88,291.18,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,0.91,0.91,0.0,49.58,410.0,115879.51,0.0,14285.55,1.0,281.27,288.87,300.77,306.98,293.15,293.15,278.15,24483.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21638.82,0.0,1849.03,2275.33,0.0,3456.64,1.0,1.0,0.0,3.0,1.0,0.0
17766600.0,299.59,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.26,300.05,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,299.92,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.2,299.91,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,299.34,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.3,291.22,291.15,302.34,297.81,301.43,299.89,291.22,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,0.91,0.91,0.0,49.63,410.0,115960.14,0.0,14285.62,1.0,281.29,288.9,300.8,307.02,293.15,293.15,278.15,24203.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21661.03,0.0,1847.86,2275.33,0.0,3444.01,1.0,1.0,0.0,3.0,1.0,0.0
17766900.0,299.59,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.26,300.05,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.27,299.92,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.2,299.91,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.27,299.35,297.15,293.15,0.0,0.0,291.25,1.0,1.0,1.3,291.25,291.15,302.45,297.85,301.5,299.89,291.25,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,0.92,0.92,0.0,49.67,410.0,116055.6,0.0,14285.71,1.0,281.33,288.93,300.85,307.07,293.15,293.15,278.15,23833.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21688.25,0.0,1846.32,2275.33,0.0,3429.76,1.0,1.0,0.0,3.0,1.0,0.0
17767200.0,299.59,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.26,300.05,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.27,299.93,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.2,299.91,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.27,299.35,297.15,293.15,0.0,0.0,291.29,1.0,1.0,1.3,291.29,291.15,302.56,297.9,301.57,299.9,291.29,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,0.93,0.93,0.0,49.7,410.0,116161.83,0.0,14285.8,1.0,281.36,288.96,300.89,307.12,293.15,293.15,278.15,23388.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21718.89,0.0,1844.47,2275.33,0.0,3415.15,1.0,1.0,0.0,3.0,1.0,0.0
17767500.0,299.6,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.26,300.05,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.27,299.94,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.2,299.92,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.27,299.35,297.15,293.15,0.0,0.0,291.33,1.0,1.0,1.3,291.33,291.15,302.67,297.94,301.64,299.9,291.33,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,0.94,0.94,0.0,49.72,410.0,116271.46,0.0,14285.91,1.0,281.4,289.0,300.94,307.17,293.15,293.15,278.15,22898.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21750.79,0.0,1842.43,2275.33,0.0,3401.11,1.0,1.0,0.0,3.0,1.0,0.0
17767800.0,299.6,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.26,300.06,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.27,299.94,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.2,299.92,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.27,299.35,297.15,293.15,0.0,0.0,291.37,1.0,1.0,1.3,291.37,291.15,302.77,297.98,301.71,299.9,291.37,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,0.96,0.96,0.0,49.72,410.0,116378.24,0.0,14286.03,1.0,281.44,289.03,300.98,307.22,293.15,293.15,278.15,22390.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21781.9,0.0,1840.31,2275.33,0.0,3388.63,1.0,1.0,0.0,3.0,1.0,0.0
17768100.0,299.6,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.26,300.06,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.27,299.95,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.2,299.92,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.27,299.36,297.15,293.15,0.0,0.0,291.4,1.0,1.0,1.3,291.4,291.15,302.88,298.02,301.77,299.9,291.4,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,0.97,0.97,0.0,49.72,410.0,116474.27,0.0,14286.17,1.0,281.47,289.06,301.02,307.26,293.15,293.15,278.15,21893.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21810.22,0.0,1838.24,2275.33,0.0,3378.82,1.0,1.0,0.0,3.0,1.0,0.0
17768400.0,299.6,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.26,300.06,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.27,299.95,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.2,299.92,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.27,299.36,297.15,293.15,0.0,0.0,291.43,1.0,1.0,1.3,291.43,291.15,302.96,298.04,301.83,299.91,291.43,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,0.99,0.99,0.0,49.7,410.0,116553.64,0.0,14286.32,1.0,281.49,289.08,301.04,307.29,293.15,293.15,278.15,21428.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21833.29,0.0,1836.31,2275.33,0.0,3372.3,1.0,1.0,0.0,3.0,1.0,0.0
17768700.0,299.6,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.26,300.05,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.27,299.95,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.2,299.92,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.27,299.36,297.15,293.15,0.0,0.0,291.45,1.0,1.0,1.3,291.45,291.15,303.04,298.06,301.88,299.91,291.45,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.68,410.0,116596.02,0.0,14286.47,1.0,281.51,289.1,301.06,307.31,293.15,293.15,278.15,21123.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21848.59,0.0,1835.05,2275.33,0.0,3370.51,1.0,1.0,0.0,3.0,1.0,0.0
17769000.0,299.6,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.26,300.05,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.27,299.95,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.2,299.92,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.27,299.36,297.15,293.15,0.0,0.0,291.45,1.0,1.0,1.3,291.45,291.15,303.1,298.05,301.92,299.9,291.45,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.66,410.0,116593.4,0.0,14286.61,1.0,281.51,289.1,301.05,307.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21850.79,0.0,1835.04,2275.33,0.0,3373.59,1.0,1.0,0.0,3.0,1.0,0.0
17769300.0,299.6,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.26,300.05,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.27,299.94,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.2,299.92,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.27,299.35,297.15,293.15,0.0,0.0,291.44,1.0,1.0,1.3,291.44,291.15,303.14,298.03,301.94,299.9,291.44,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.65,410.0,116560.11,0.0,14286.73,1.0,281.5,289.09,301.03,307.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21842.67,0.0,1835.04,2275.33,0.0,3383.04,1.0,1.0,0.0,3.0,1.0,0.0
17769600.0,299.59,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.26,300.04,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.27,299.93,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.2,299.91,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.27,299.35,297.15,293.15,0.0,0.0,291.42,1.0,1.0,1.3,291.42,291.15,303.15,297.99,301.94,299.89,291.42,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.65,410.0,116488.8,0.0,14286.82,1.0,281.48,289.06,300.99,307.25,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21822.61,0.0,1835.04,2275.33,0.0,3399.91,1.0,1.0,0.0,3.0,1.0,0.0
17769900.0,299.58,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.26,300.03,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.27,299.92,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.2,299.9,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.27,299.34,297.15,293.15,0.0,0.0,291.37,1.0,1.0,1.3,291.37,291.15,303.14,297.93,301.93,299.88,291.37,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.66,410.0,116396.17,0.0,14286.88,1.0,281.44,289.02,300.93,307.19,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21791.56,0.0,1835.04,2275.33,0.0,3421.26,1.0,1.0,0.0,3.0,1.0,0.0
17770200.0,299.57,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.26,300.02,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.27,299.9,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.2,299.89,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.27,299.33,297.15,293.15,0.0,0.0,291.32,1.0,1.0,1.3,291.32,291.15,303.1,297.86,301.9,299.87,291.32,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.68,410.0,116289.43,0.0,14286.93,1.0,281.4,288.96,300.86,307.12,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21754.66,0.0,1835.04,2275.33,0.0,3444.69,1.0,1.0,0.0,3.0,1.0,0.0
17770500.0,299.55,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.26,300.0,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.27,299.89,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.2,299.88,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.27,299.32,297.15,293.15,0.0,0.0,291.26,1.0,1.0,1.3,291.26,291.15,303.04,297.78,301.86,299.85,291.26,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.69,410.0,116168.27,0.0,14286.98,1.0,281.35,288.91,300.79,307.04,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21713.5,0.0,1835.04,2275.33,0.0,3470.05,1.0,1.0,0.0,3.0,1.0,0.0
17770800.0,299.54,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.26,299.99,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,299.87,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.2,299.87,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,299.3,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.3,291.2,291.15,302.96,297.7,301.81,299.84,291.2,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.71,410.0,116034.78,0.0,14287.02,1.0,281.29,288.84,300.71,306.95,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21668.91,0.0,1835.04,2275.33,0.0,3496.59,1.0,1.0,0.0,3.0,1.0,0.0
17771100.0,299.52,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,299.97,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,299.85,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,299.85,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,299.29,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,302.88,297.62,301.75,299.82,291.13,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.73,410.0,115882.66,0.0,14287.06,1.0,281.23,288.78,300.62,306.86,293.15,293.15,278.15,21226.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21621.2,0.0,1835.47,2275.33,0.0,3523.94,1.0,1.0,0.0,3.0,1.0,0.0
17771400.0,299.5,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.26,299.95,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.27,299.83,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.2,299.83,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.27,299.27,297.15,293.15,0.0,0.0,291.05,1.0,1.0,1.3,291.05,291.15,302.77,297.53,301.68,299.8,291.05,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,0.98,0.98,0.0,49.75,410.0,115712.03,0.0,14287.08,1.0,281.17,288.71,300.54,306.76,293.15,293.15,278.15,21506.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21569.89,0.0,1836.63,2275.33,0.0,3551.22,1.0,1.0,0.0,3.0,1.0,0.0
17771700.0,299.48,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.26,299.93,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.27,299.81,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.2,299.82,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.27,299.26,297.15,293.15,0.0,0.0,290.98,1.0,1.0,1.3,290.98,291.15,302.67,297.45,301.6,299.79,290.98,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,0.97,0.97,0.0,49.77,410.0,115528.45,0.0,14287.1,1.0,281.11,288.64,300.45,306.67,293.15,293.15,278.15,21922.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21516.73,0.0,1838.36,2275.33,0.0,3577.95,1.0,1.0,0.0,3.0,1.0,0.0
17772000.0,299.46,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.26,299.92,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.27,299.79,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.2,299.8,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.27,299.24,297.15,293.15,0.0,0.0,290.91,1.0,1.0,1.3,290.91,291.15,302.56,297.36,301.53,299.77,290.91,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,0.95,0.95,0.0,49.8,410.0,115332.28,0.0,14287.11,1.0,281.04,288.58,300.37,306.57,293.15,293.15,278.15,22504.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21462.41,0.0,1840.79,2275.33,0.0,3603.53,1.0,1.0,0.0,3.0,1.0,0.0
17772300.0,299.44,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.26,299.9,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.27,299.77,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.2,299.78,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.27,299.23,297.15,293.15,0.0,0.0,290.84,1.0,1.0,1.3,290.84,291.15,302.45,297.29,301.45,299.75,290.84,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,0.93,0.93,0.0,49.83,410.0,115123.54,0.0,14287.12,1.0,280.97,288.51,300.29,306.48,293.15,293.15,278.15,23300.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21407.39,0.0,1844.1,2275.33,0.0,3627.34,1.0,1.0,0.0,3.0,1.0,0.0
17772600.0,299.42,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.26,299.88,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.27,299.75,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.2,299.76,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.27,299.21,297.15,293.15,0.0,0.0,290.78,1.0,1.0,1.3,290.78,291.15,302.34,297.21,301.37,299.73,290.78,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,0.91,0.91,0.0,49.86,410.0,114901.37,0.0,14287.11,1.0,280.91,288.45,300.22,306.4,293.15,293.15,278.15,24369.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21351.98,0.0,1848.56,2275.33,0.0,3648.83,1.0,1.0,0.0,3.0,1.0,0.0
17772900.0,299.4,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.26,299.86,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.27,299.73,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.2,299.75,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.27,299.2,297.15,293.15,0.0,0.0,290.72,1.0,1.0,1.3,290.72,291.15,302.24,297.15,301.3,299.71,290.72,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,0.88,0.88,0.0,49.9,410.0,114662.99,0.0,14287.1,1.0,280.84,288.39,300.15,306.32,293.15,293.15,278.75,25773.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21296.4,0.0,1854.42,2275.33,0.0,3667.18,1.0,1.0,0.0,3.0,1.0,0.0
17773200.0,299.38,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.26,299.85,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.27,299.71,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.2,299.73,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.27,299.18,297.15,293.15,0.0,0.0,290.72,1.0,1.0,1.3,290.72,291.15,302.15,297.09,301.24,299.7,290.72,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,0.86,0.86,0.0,49.94,410.0,113548.12,0.0,14287.08,1.0,280.9,288.41,300.09,306.15,293.15,293.15,279.35,27219.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.61,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20386.77,0.0,1860.47,2275.33,0.0,3661.86,1.0,1.0,0.0,3.0,1.0,0.0
17773500.0,299.39,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.26,299.85,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.27,299.71,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.2,299.73,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.27,299.19,297.15,293.15,0.0,0.0,291.0,1.0,1.0,1.3,291.0,291.15,302.07,297.04,301.19,299.7,291.0,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,0.87,0.87,0.0,49.99,410.0,107726.23,0.0,14287.05,1.0,281.67,288.76,300.02,305.67,293.15,293.15,280.25,26523.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18423.95,0.0,1857.56,2275.33,0.0,3568.29,1.0,1.0,0.0,3.0,1.0,0.0
17773800.0,299.4,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.26,299.85,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,299.72,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.2,299.74,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,299.2,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.3,291.21,291.15,301.98,297.0,301.14,299.7,291.21,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,0.89,0.89,0.0,50.06,410.0,103328.46,0.0,14286.98,1.0,282.26,289.05,299.98,305.42,293.15,293.15,280.85,25275.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17452.2,0.0,1852.34,2275.33,0.0,3486.57,1.0,1.0,0.0,3.0,1.0,0.0
17774100.0,299.4,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.26,299.85,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.27,299.72,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.2,299.74,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.27,299.21,297.15,293.15,0.0,0.0,291.28,1.0,1.0,1.3,291.28,291.15,301.9,296.95,301.09,299.71,291.28,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,0.9,0.9,0.0,50.13,410.0,101509.31,0.0,14286.9,1.0,282.49,289.14,299.94,305.26,293.15,293.15,281.15,24746.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16859.17,0.0,1850.13,2275.33,0.0,3468.83,1.0,1.0,0.0,3.0,1.0,0.0
17774400.0,299.39,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.26,299.84,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.27,299.71,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.2,299.73,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.27,299.2,297.15,293.15,0.0,0.0,291.28,1.0,1.0,1.3,291.28,291.15,301.82,296.91,301.03,299.69,291.28,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,0.91,0.91,0.0,50.21,410.0,101052.32,0.0,14286.81,1.0,282.52,289.15,299.9,305.22,293.15,293.15,281.15,24419.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16892.43,0.0,1848.76,2275.33,0.0,3466.24,1.0,1.0,0.0,3.0,1.0,0.0
17774700.0,299.37,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.26,299.83,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,299.69,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.2,299.72,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,299.18,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.3,291.18,291.15,301.73,296.87,300.97,299.68,291.18,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,0.9,0.9,0.0,50.29,410.0,102423.57,0.0,14286.73,1.0,282.3,289.04,299.89,305.36,293.15,293.15,280.85,24619.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17436.61,0.0,1849.6,2275.33,0.0,3500.65,1.0,1.0,0.0,3.0,1.0,0.0
17775000.0,299.35,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.26,299.81,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,299.67,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.2,299.7,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,299.17,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.3,291.14,291.15,301.65,296.84,300.91,299.66,291.13,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,0.9,0.9,0.0,50.36,410.0,102541.83,0.0,14286.65,1.0,282.26,289.0,299.86,305.3,293.15,293.15,280.85,24827.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17305.96,0.0,1850.47,2275.33,0.0,3519.19,1.0,1.0,0.0,3.0,1.0,0.0
17775300.0,299.33,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.26,299.79,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,299.65,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.2,299.68,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,299.15,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.3,291.2,291.15,301.57,296.82,300.85,299.64,291.2,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,0.91,0.91,0.0,50.43,410.0,100863.16,0.0,14286.59,1.0,282.48,289.09,299.81,305.08,293.15,293.15,281.15,24583.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16682.36,0.0,1849.45,2275.33,0.0,3496.77,1.0,1.0,0.0,3.0,1.0,0.0
17775600.0,299.32,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.26,299.77,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,299.64,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.2,299.66,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,299.14,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.3,291.2,291.15,301.48,296.8,300.79,299.62,291.2,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,0.91,0.91,0.0,50.49,410.0,100476.95,0.0,14286.55,1.0,282.52,289.11,299.79,305.07,293.15,293.15,281.15,24413.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16739.87,0.0,1848.74,2275.33,0.0,3485.84,1.0,1.0,0.0,3.0,1.0,0.0
17775900.0,299.3,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.26,299.75,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,299.62,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.2,299.65,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,299.12,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.3,291.12,291.15,301.4,296.8,300.74,299.61,291.11,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,0.9,0.9,0.0,50.54,410.0,101954.26,0.0,14286.52,1.0,282.3,289.01,299.81,305.25,293.15,293.15,280.85,24732.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17311.73,0.0,1850.07,2275.33,0.0,3512.34,1.0,1.0,0.0,3.0,1.0,0.0
17776200.0,299.28,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.26,299.74,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.27,299.6,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.2,299.63,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.27,299.11,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.3,291.09,291.15,301.32,296.8,300.68,299.59,291.09,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,0.9,0.9,0.0,50.59,410.0,102212.16,0.0,14286.51,1.0,282.26,288.98,299.81,305.23,293.15,293.15,280.85,25024.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17222.73,0.0,1851.29,2275.33,0.0,3522.44,1.0,1.0,0.0,3.0,1.0,0.0
17776500.0,299.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,299.72,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,299.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,299.61,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,299.09,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.3,291.16,291.15,301.23,296.81,300.62,299.57,291.16,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,0.9,0.9,0.0,50.62,410.0,100708.15,0.0,14286.51,1.0,282.48,289.08,299.8,305.06,293.15,293.15,281.15,24806.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16649.47,0.0,1850.38,2275.33,0.0,3490.78,1.0,1.0,0.0,3.0,1.0,0.0
17776800.0,299.25,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.26,299.7,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,299.56,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.2,299.59,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,299.08,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.3,291.19,291.15,301.15,296.83,300.56,299.55,291.19,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,0.9,0.9,0.0,50.65,410.0,100526.39,0.0,14286.52,1.0,282.52,289.12,299.82,305.1,293.15,293.15,281.15,24614.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16761.01,0.0,1849.58,2275.33,0.0,3470.34,1.0,1.0,0.0,3.0,1.0,0.0
17777100.0,299.23,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.26,299.68,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,299.55,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.2,299.58,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,299.06,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.3,291.11,291.15,301.07,296.86,300.5,299.54,291.11,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,0.9,0.9,0.0,50.67,410.0,102210.44,0.0,14286.55,1.0,282.3,289.03,299.88,305.32,293.15,293.15,280.85,24882.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17390.61,0.0,1850.7,2275.33,0.0,3489.29,1.0,1.0,0.0,3.0,1.0,0.0
17777400.0,299.21,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.26,299.67,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.27,299.53,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.2,299.56,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.27,299.05,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.3,291.1,291.15,300.98,296.9,300.44,299.52,291.1,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,0.89,0.89,0.0,50.69,410.0,102646.42,0.0,14286.58,1.0,282.26,289.01,299.91,305.35,293.15,293.15,280.85,25092.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17349.24,0.0,1851.57,2275.33,0.0,3494.09,1.0,1.0,0.0,3.0,1.0,0.0
17777700.0,299.19,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.26,299.65,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,299.51,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.2,299.54,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,299.03,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.3,291.18,291.15,300.9,296.93,300.38,299.5,291.19,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.7,410.0,101280.48,0.0,14286.62,1.0,282.49,289.12,299.91,305.21,293.15,293.15,281.15,24775.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16806.3,0.0,1850.25,2275.33,0.0,3459.52,1.0,1.0,0.0,3.0,1.0,0.0
17778000.0,299.18,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.26,299.63,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,299.49,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.2,299.53,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,299.02,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.3,291.21,291.15,300.82,296.96,300.32,299.49,291.21,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.91,0.91,0.0,50.71,410.0,101187.96,0.0,14286.67,1.0,282.53,289.17,299.95,305.27,293.15,293.15,281.15,24492.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16941.1,0.0,1849.07,2275.33,0.0,3438.64,1.0,1.0,0.0,3.0,1.0,0.0
17778300.0,299.16,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.26,299.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,299.48,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.2,299.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,299.01,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.3,291.15,291.15,300.73,297.0,300.27,299.47,291.14,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.71,410.0,102933.7,0.0,14286.73,1.0,282.31,289.08,300.01,305.5,293.15,293.15,280.85,24663.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17593.3,0.0,1849.78,2275.33,0.0,3457.01,1.0,1.0,0.0,3.0,1.0,0.0
17778600.0,299.14,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,299.6,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,299.46,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,299.49,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,298.99,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,300.65,297.04,300.21,299.45,291.13,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.71,410.0,103423.87,0.0,14286.78,1.0,282.27,289.07,300.05,305.53,293.15,293.15,280.85,24769.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17564.67,0.0,1850.23,2275.33,0.0,3461.03,1.0,1.0,0.0,3.0,1.0,0.0
17778900.0,299.12,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.26,299.57,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,299.44,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.2,299.47,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,298.97,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.3,291.22,291.15,300.57,297.08,300.15,299.43,291.22,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.91,0.91,0.0,50.71,410.0,102059.92,0.0,14286.81,1.0,282.49,289.18,300.05,305.37,293.15,293.15,281.15,24604.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17000.49,0.0,1849.54,2275.33,0.0,3425.03,1.0,1.0,0.0,3.0,1.0,0.0
17779200.0,299.1,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.26,299.56,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.27,299.42,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.2,299.45,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.27,298.96,297.15,293.15,0.0,0.0,291.04,1.0,1.0,1.3,291.04,291.15,300.48,297.12,300.09,299.41,291.04,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.89,0.89,0.0,50.75,410.0,105714.02,0.0,14286.79,1.0,282.01,288.96,300.13,305.75,293.15,293.15,280.55,25384.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18168.16,0.0,1852.79,2275.33,0.0,3484.61,1.0,1.0,0.0,3.0,1.0,0.0
17779500.0,299.09,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.26,299.54,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,299.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.2,299.44,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,298.95,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.3,291.18,291.15,300.4,297.15,300.03,299.4,291.18,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.78,410.0,103719.3,0.0,14286.77,1.0,282.32,289.14,300.16,305.69,293.15,293.15,280.85,24505.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17816.87,0.0,1849.12,2275.33,0.0,3421.03,1.0,1.0,0.0,3.0,1.0,0.0
17779800.0,299.06,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,299.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,299.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,299.42,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,298.93,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.3,291.16,291.15,300.32,297.19,299.97,299.38,291.16,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.9,0.9,0.0,50.82,410.0,104297.18,0.0,14286.75,1.0,282.27,289.12,300.18,305.67,293.15,293.15,280.85,24804.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17734.86,0.0,1850.37,2275.33,0.0,3429.05,1.0,1.0,0.0,3.0,1.0,0.0
17780100.0,299.05,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.26,299.5,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.27,299.37,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.2,299.4,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.27,298.91,297.15,293.15,0.0,0.0,291.25,1.0,1.0,1.3,291.25,291.15,300.23,297.23,299.91,299.36,291.26,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.91,0.91,0.0,50.85,410.0,102843.51,0.0,14286.73,1.0,282.5,289.24,300.2,305.57,293.15,293.15,281.15,24473.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17216.86,0.0,1848.99,2275.33,0.0,3389.43,1.0,1.0,0.0,3.0,1.0,0.0
17780400.0,299.03,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.26,299.48,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,299.35,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.2,299.38,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,298.9,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.3,291.08,291.15,300.15,297.27,299.85,299.34,291.08,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,0.89,0.89,0.0,50.88,410.0,106525.52,0.0,14286.73,1.0,282.02,289.02,300.28,305.95,293.15,293.15,280.55,25135.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18408.15,0.0,1851.75,2275.33,0.0,3449.16,1.0,1.0,0.0,3.0,1.0,0.0
17780700.0,299.92,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,294.37,303.15,300.07,297.3,299.01,299.0,289.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,405.62,105.17,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000.0,300.24,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,294.37,303.15,299.98,297.34,299.01,299.0,289.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,4.56,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300.0,300.4,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,294.37,303.15,299.9,297.39,299.01,299.0,289.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,4.02,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600.0,300.5,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,294.37,303.15,299.82,297.43,299.01,299.0,289.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,3.87,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900.0,300.57,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,294.37,303.15,299.73,297.47,299.01,299.0,289.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,8.27,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200.0,300.6,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,294.37,303.15,299.65,297.51,299.01,299.0,290.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,7.15,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500.0,300.63,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,294.37,303.15,299.57,297.55,299.01,299.0,290.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,6.02,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800.0,300.65,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,294.37,303.15,299.48,297.59,299.01,299.0,290.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,5.08,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100.0,300.66,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,294.37,303.15,299.4,297.62,299.01,299.0,290.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,4.3,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400.0,300.67,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,294.38,303.15,299.32,297.66,299.01,299.0,290.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,3.71,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700.0,300.68,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,294.38,303.15,299.23,297.69,299.01,299.0,290.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,3.06,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000.0,300.68,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,294.37,303.15,299.15,297.71,299.01,299.0,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,2.58,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300.0,300.69,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,294.37,303.15,299.04,297.7,299.01,299.0,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,2.22,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600.0,300.69,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,294.37,303.15,298.89,297.64,299.01,299.0,290.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,1.73,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900.0,300.69,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,294.37,303.15,298.7,297.55,299.01,299.0,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,1.48,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200.0,300.7,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,294.36,303.15,298.48,297.41,299.01,299.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,1.42,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500.0,300.69,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.35,303.15,298.26,297.26,299.02,299.0,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.61,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800.0,300.69,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.32,303.15,298.02,297.09,299.02,299.0,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.63,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100.0,300.69,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.34,303.15,297.8,296.93,299.02,299.0,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,1.19,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400.0,300.69,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.33,303.15,297.59,296.77,299.02,299.0,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.6,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700.0,300.69,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.33,303.15,297.42,296.62,299.02,299.0,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.6,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000.0,300.69,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.33,303.15,297.27,296.51,299.02,299.0,290.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.5,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300.0,300.69,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.33,303.15,297.18,296.43,299.02,299.0,290.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.43,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600.0,300.69,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.33,303.15,297.15,296.41,299.02,299.0,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.37,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900.0,300.69,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.33,303.15,297.15,296.41,299.02,299.0,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.32,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200.0,300.69,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.33,303.15,297.15,296.41,299.02,299.0,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.27,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500.0,300.69,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.33,303.15,297.15,296.41,299.02,299.0,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.23,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
