time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17863500.0,301.78,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,294.15,303.15,302.28,296.9,299.05,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.02,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17863800.0,301.78,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,302.12,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,294.15,303.15,302.1,296.94,299.05,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.01,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17864100.0,301.77,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,302.12,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,294.15,303.15,301.91,296.98,299.05,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17864400.0,301.77,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,302.11,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,294.15,303.15,301.7,297.03,299.05,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17864700.0,301.76,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,294.15,303.15,301.5,297.07,299.05,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17865000.0,301.76,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,294.15,303.15,301.29,297.11,299.05,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.01,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17865300.0,301.75,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,294.15,303.15,301.08,297.15,299.05,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.01,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17865600.0,301.74,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,294.14,303.15,300.87,297.18,299.05,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17865900.0,301.74,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,294.14,303.15,300.67,297.21,299.05,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.02,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866200.0,301.73,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,294.14,303.15,300.49,297.24,299.05,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866500.0,301.73,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,294.14,303.15,300.31,297.25,299.05,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800.0,301.72,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,294.14,303.15,300.15,297.27,299.05,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100.0,301.72,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,294.12,303.15,300.01,297.24,299.05,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400.0,301.71,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,294.12,303.15,299.9,297.16,299.05,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700.0,301.71,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,301.95,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,294.12,303.15,299.8,297.04,299.05,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,0.04,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000.0,301.7,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,301.95,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,294.1,303.15,299.73,296.88,299.05,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300.0,301.69,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,294.09,303.15,299.66,296.7,299.05,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600.0,301.69,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,294.09,303.15,299.6,296.5,299.05,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.07,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900.0,301.68,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,294.09,303.15,299.54,296.3,299.05,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.01,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200.0,301.68,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,294.08,303.15,299.48,296.1,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500.0,301.68,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,294.08,303.15,299.42,295.92,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800.0,301.68,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,294.08,303.15,299.34,295.78,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.01,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100.0,301.68,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,294.08,303.15,299.26,295.67,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400.0,301.68,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,294.08,303.15,299.15,295.61,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700.0,301.67,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,294.08,303.15,299.01,295.61,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000.0,301.67,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,294.08,303.15,298.84,295.65,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300.0,301.67,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,294.08,303.15,298.64,295.72,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600.0,301.66,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,294.08,303.15,298.42,295.81,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900.0,301.66,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,294.08,303.15,298.2,295.92,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200.0,301.65,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,294.08,303.15,297.98,296.03,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500.0,301.65,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,294.08,303.15,297.76,296.13,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800.0,301.65,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,301.95,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,294.08,303.15,297.57,296.23,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100.0,301.64,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,294.08,303.15,297.4,296.31,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400.0,301.64,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,294.08,303.15,297.27,296.36,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700.0,301.63,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,294.08,303.15,297.18,296.4,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000.0,301.63,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,294.08,303.15,297.15,296.41,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300.0,301.63,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,294.08,303.15,297.15,296.39,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600.0,301.62,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,294.08,303.15,297.15,296.35,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900.0,301.62,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,294.08,303.15,297.15,296.3,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200.0,301.61,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.07,303.15,297.15,296.24,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500.0,301.61,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.07,303.15,297.15,296.17,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800.0,301.6,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.07,303.15,297.15,296.09,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100.0,301.59,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.07,303.15,297.15,296.02,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400.0,301.57,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.06,303.15,297.15,295.95,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700.0,301.56,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.06,303.15,297.15,295.88,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000.0,301.55,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.06,303.15,297.15,295.83,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300.0,301.54,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.06,303.15,297.15,295.79,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600.0,301.53,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.06,303.15,297.15,295.77,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.01,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900.0,301.53,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.06,303.15,297.15,295.76,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.01,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200.0,301.53,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,294.08,303.15,297.15,295.75,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.34,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500.0,301.53,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,294.08,303.15,297.15,295.74,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.04,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800.0,301.54,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,294.08,303.15,297.15,295.73,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.02,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100.0,301.55,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.07,303.15,297.15,295.72,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400.0,301.55,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.06,303.15,297.15,295.72,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700.0,301.56,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.06,303.15,297.15,295.72,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000.0,301.56,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.06,303.15,297.15,295.72,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.01,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300.0,301.56,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.06,303.15,297.15,295.72,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.01,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600.0,301.56,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.06,303.15,297.15,295.73,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900.0,301.56,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.06,303.15,297.15,295.75,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200.0,301.56,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.06,303.15,297.15,295.77,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500.0,301.56,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.06,303.15,297.13,295.79,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800.0,301.56,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,297.08,295.78,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.47,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100.0,301.56,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.99,295.77,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400.0,301.55,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.89,295.73,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700.0,301.55,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.77,295.69,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000.0,301.55,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.65,295.64,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300.0,301.55,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.53,295.59,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600.0,301.54,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.41,295.54,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900.0,301.54,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.31,295.5,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200.0,301.54,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.22,295.46,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500.0,301.53,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.17,295.43,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800.0,301.53,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100.0,301.53,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400.0,301.52,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700.0,301.52,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000.0,301.52,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300.0,301.52,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600.0,301.51,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900.0,301.51,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200.0,301.51,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500.0,301.51,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887800.0,301.5,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100.0,301.5,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
