time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17888400.0,301.5,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700.0,301.5,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000.0,301.5,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300.0,301.49,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600.0,301.49,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900.0,301.49,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200.0,301.49,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500.0,301.49,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800.0,301.48,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100.0,301.48,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400.0,301.48,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700.0,301.48,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000.0,301.47,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300.0,301.47,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892600.0,301.47,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900.0,301.47,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200.0,301.47,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500.0,301.46,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800.0,301.46,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100.0,301.46,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400.0,301.46,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700.0,301.46,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895000.0,301.45,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300.0,301.45,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600.0,301.45,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900.0,301.45,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200.0,301.45,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500.0,301.44,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800.0,301.44,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100.0,301.44,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400.0,301.44,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700.0,301.44,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000.0,301.43,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300.0,301.43,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600.0,301.43,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900.0,301.43,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200.0,301.43,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500.0,301.42,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800.0,301.42,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100.0,301.42,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400.0,301.42,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700.0,301.42,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000.0,301.41,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300.0,301.41,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600.0,301.41,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900.0,301.41,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200.0,301.41,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500.0,301.41,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800.0,301.41,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100.0,301.4,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400.0,301.4,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700.0,301.4,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000.0,301.4,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300.0,301.4,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600.0,301.4,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900.0,301.4,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200.0,301.4,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500.0,301.4,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800.0,301.4,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100.0,301.4,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400.0,301.41,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.15,295.42,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906700.0,301.41,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.16,295.43,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17907000.0,301.41,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.19,295.45,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17907300.0,301.41,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.23,295.49,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17907600.0,301.41,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.28,295.54,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17907900.0,301.41,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.35,295.59,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17908200.0,301.42,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.42,295.65,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17908500.0,301.42,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.51,295.72,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17908800.0,301.42,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.59,295.8,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17909100.0,301.43,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.68,295.87,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17909400.0,301.43,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.77,295.94,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17909700.0,301.44,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.86,296.02,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17910000.0,301.44,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,296.95,296.09,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17910300.0,301.44,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,297.03,296.15,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17910600.0,301.45,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,297.12,296.21,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17910900.0,301.45,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,297.21,296.27,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17911200.0,301.46,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,297.3,296.33,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17911500.0,301.46,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,294.05,303.15,297.4,296.39,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17911800.0,301.47,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.06,303.15,297.5,296.44,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.11,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17912100.0,301.48,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.06,303.15,297.6,296.5,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.01,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17912400.0,301.48,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.06,303.15,297.7,296.55,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17912700.0,301.49,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.06,303.15,297.81,296.6,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17913000.0,301.5,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,294.06,303.15,297.92,296.65,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
