time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17987700.0,301.64,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,293.99,303.15,294.03,294.03,299.06,299.02,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000.0,301.62,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,293.99,303.15,294.04,294.04,299.06,299.02,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.04,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300.0,301.62,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,294.0,303.15,294.06,294.06,299.06,299.02,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.17,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600.0,301.61,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,294.0,303.15,294.08,294.08,299.06,299.02,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.01,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900.0,301.61,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,294.0,303.15,294.11,294.11,299.06,299.02,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200.0,301.61,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,294.01,303.15,294.15,294.15,299.06,299.02,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.03,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500.0,301.62,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,294.01,303.15,294.2,294.17,299.06,299.02,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800.0,301.62,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,294.01,303.15,294.28,294.19,299.06,299.02,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100.0,301.62,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,294.0,303.15,294.38,294.22,299.06,299.02,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400.0,301.61,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,294.0,303.15,294.48,294.25,299.05,299.02,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700.0,301.61,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,294.0,303.15,294.6,294.29,299.05,299.02,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000.0,301.62,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.01,303.15,294.71,294.32,299.05,299.02,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.05,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300.0,301.63,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.01,303.15,294.82,294.35,299.05,299.02,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.01,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600.0,301.65,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.02,303.15,294.93,294.38,299.05,299.02,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.15,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900.0,301.67,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.02,303.15,295.02,294.4,299.05,299.02,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.02,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200.0,301.69,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.01,303.15,295.09,294.42,299.05,299.02,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500.0,301.73,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.01,303.15,295.13,294.44,299.05,299.02,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800.0,301.77,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,294.01,303.15,295.15,294.44,299.05,299.02,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993100.0,301.8,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,293.99,303.15,295.15,294.44,299.05,299.02,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993400.0,301.83,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,293.97,303.15,295.15,294.44,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993700.0,301.87,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,293.97,303.15,295.15,294.44,299.06,299.02,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994000.0,301.93,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,293.97,303.15,295.15,294.44,299.06,299.02,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994300.0,302.0,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.94,303.15,295.15,294.44,299.06,299.02,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994600.0,302.05,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.94,303.15,295.15,294.44,299.06,299.02,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.03,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994900.0,302.1,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.91,303.15,295.15,294.44,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17995200.0,302.14,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.91,303.15,295.15,294.44,299.06,299.02,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17995500.0,302.18,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.91,303.15,295.15,294.44,299.06,299.02,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17995800.0,302.21,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.9,303.15,295.15,294.44,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17996100.0,302.25,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.89,303.15,295.15,294.44,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17996400.0,302.29,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.88,303.15,295.15,294.44,299.06,299.02,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17996700.0,301.49,297.15,293.15,0.0,0.0,295.0,1.0,1.0,0.26,301.27,297.15,293.15,0.0,0.0,295.0,1.0,1.0,0.27,301.33,297.15,293.15,0.0,0.0,295.0,1.0,1.0,0.2,301.15,297.15,293.15,0.0,0.0,295.0,1.0,1.0,0.27,301.06,297.15,293.15,0.0,0.0,295.0,1.0,1.0,1.3,295.01,291.15,295.15,294.44,295.15,301.35,295.01,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.0,0.0,0.0,71.34,410.0,822.03,0.0,14288.34,1.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17997000.0,301.29,297.15,293.15,0.0,0.0,295.13,1.0,1.0,0.26,301.04,297.15,293.15,0.0,0.0,295.13,1.0,1.0,0.27,301.1,297.15,293.15,0.0,0.0,295.13,1.0,1.0,0.2,300.95,297.15,293.15,0.0,0.0,295.13,1.0,1.0,0.27,300.78,297.15,293.15,0.0,0.0,295.13,1.0,1.0,1.3,295.13,291.15,295.15,294.44,295.15,301.12,295.13,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.0,0.0,0.0,71.34,410.0,89.5,0.0,14288.34,1.0,282.02,289.02,300.7,304.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17997300.0,301.14,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.26,300.89,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.27,300.93,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.2,300.8,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.27,300.61,297.15,293.15,0.0,0.0,292.46,1.0,1.0,1.3,292.46,291.15,295.15,294.44,295.15,300.97,292.45,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.76,0.76,0.0,71.34,410.0,42983.13,0.0,14288.33,1.0,283.61,290.81,300.59,303.53,293.15,293.15,283.15,6173.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.43,1.77,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8351.74,0.0,127.43,2275.54,0.0,1295.45,0.41,1.0,0.0,3.0,1.0,0.0
17997600.0,300.93,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.26,300.66,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.27,300.7,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.2,300.58,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.27,300.36,297.15,293.15,0.0,0.0,292.0,1.0,1.0,1.3,291.99,291.15,295.15,294.44,295.15,300.74,291.99,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.76,0.76,0.0,71.35,410.0,51899.11,0.0,14288.32,1.0,284.35,290.54,297.51,300.25,293.15,293.15,283.15,12008.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.01,2.49,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9083.86,0.0,354.78,2275.33,0.0,2289.41,0.57,1.0,0.0,3.0,1.0,0.0
17997900.0,300.85,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.26,300.56,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.27,300.59,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.2,300.47,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.27,300.24,297.15,293.15,0.0,0.0,291.72,1.0,1.0,1.3,291.72,291.15,295.15,294.44,295.15,300.64,291.72,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.77,0.77,0.0,71.35,410.0,57121.24,0.0,14288.31,1.0,284.33,290.3,297.5,300.49,293.15,293.15,283.15,15161.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.29,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9596.61,0.0,519.14,2275.33,0.0,2559.12,0.65,1.0,0.0,3.0,1.0,0.0
17998200.0,300.82,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.26,300.5,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.27,300.53,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.2,300.42,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.27,300.18,297.15,293.15,0.0,0.0,291.58,1.0,1.0,1.3,291.58,291.15,295.15,294.44,295.15,300.59,291.58,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.78,0.78,0.0,71.35,410.0,59745.98,0.0,14288.3,1.0,284.31,290.17,297.47,300.61,293.15,293.15,283.15,16455.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.44,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9858.61,0.0,617.7,2275.33,0.0,2751.75,0.69,1.0,0.0,3.0,1.0,0.0
17998500.0,300.81,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.26,300.47,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.27,300.49,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.2,300.38,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.27,300.14,297.15,293.15,0.0,0.0,291.49,1.0,1.0,1.3,291.49,291.15,295.15,294.44,295.15,300.57,291.49,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.79,0.79,0.0,71.36,410.0,61332.66,0.0,14288.29,1.0,284.31,290.1,297.46,300.68,293.15,293.15,283.15,16995.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.53,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10022.82,0.0,681.91,2275.33,0.0,2855.1,0.71,1.0,0.0,3.0,1.0,0.0
17998800.0,300.81,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.26,300.44,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.27,300.46,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.2,300.36,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.27,300.12,297.15,293.15,0.0,0.0,291.43,1.0,1.0,1.3,291.43,291.15,295.15,294.44,295.15,300.55,291.43,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.8,0.8,0.0,71.36,410.0,62461.42,0.0,14288.28,1.0,284.3,290.05,297.45,300.73,293.15,293.15,283.15,17265.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10143.72,0.0,729.85,2275.33,0.0,2922.16,0.73,1.0,0.0,3.0,1.0,0.0
17999100.0,300.81,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.26,300.42,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.27,300.44,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.2,300.33,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.27,300.1,297.15,293.15,0.0,0.0,291.38,1.0,1.0,1.3,291.38,291.15,295.15,294.44,295.15,300.54,291.38,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.81,0.81,0.0,71.36,410.0,63327.75,0.0,14288.27,1.0,284.3,290.01,297.45,300.77,293.15,293.15,283.15,17422.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.65,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10238.6,0.0,768.17,2275.33,0.0,2970.86,0.74,1.0,0.0,3.0,1.0,0.0
17999400.0,300.82,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.26,300.41,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.27,300.42,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.2,300.32,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.27,300.08,297.15,293.15,0.0,0.0,291.35,1.0,1.0,1.3,291.35,291.15,295.15,294.44,295.15,300.53,291.35,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.82,0.82,0.0,71.37,410.0,64022.07,0.0,14288.26,1.0,284.29,289.98,297.45,300.8,293.15,293.15,283.15,17528.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.69,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10315.76,0.0,800.01,2275.33,0.0,3008.62,0.75,1.0,0.0,3.0,1.0,0.0
17999700.0,300.83,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.26,300.4,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.27,300.4,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.2,300.3,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.27,300.06,297.15,293.15,0.0,0.0,291.32,1.0,1.0,1.3,291.32,291.15,295.15,294.44,295.15,300.53,291.32,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.82,0.82,0.0,71.37,410.0,64590.05,0.0,14288.26,1.0,284.29,289.95,297.45,300.83,293.15,293.15,283.15,17608.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.73,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10379.56,0.0,826.9,2275.33,0.0,3038.84,0.76,1.0,0.0,3.0,1.0,0.0
18000000.0,300.84,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.26,300.39,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.27,300.39,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.2,300.29,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.27,300.05,297.15,293.15,0.0,0.0,291.29,1.0,1.0,1.3,291.29,291.15,295.15,294.44,295.15,300.52,291.29,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.83,0.83,0.0,71.37,410.0,65061.45,0.0,14288.25,1.0,284.29,289.93,297.45,300.86,293.15,293.15,283.15,17671.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.76,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10432.94,0.0,849.83,2275.33,0.0,3063.56,0.77,1.0,0.0,3.0,1.0,0.0
18000300.0,300.85,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.26,300.38,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.27,300.38,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.2,300.29,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.27,300.04,297.15,293.15,0.0,0.0,291.27,1.0,1.0,1.3,291.27,291.15,295.17,294.45,295.17,300.53,291.27,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.83,0.83,0.0,71.37,410.0,65502.79,0.0,14288.25,1.0,284.29,289.91,297.45,300.88,293.15,293.15,283.15,17707.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10484.06,0.0,869.94,2275.33,0.0,3081.66,0.77,1.0,0.0,3.0,1.0,0.0
18000600.0,300.87,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.26,300.38,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.27,300.38,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.2,300.29,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.27,300.04,297.15,293.15,0.0,0.0,291.27,1.0,1.0,1.3,291.27,291.15,295.21,294.46,295.21,300.53,291.27,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.84,0.84,0.0,71.37,410.0,65991.91,0.0,14288.25,1.0,284.29,289.9,297.46,300.92,293.15,293.15,283.15,17710.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10543.7,0.0,889.44,2275.33,0.0,3096.75,0.78,1.0,0.0,3.0,1.0,0.0
18000900.0,300.9,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.26,300.39,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.27,300.38,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.2,300.29,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.27,300.04,297.15,293.15,0.0,0.0,291.27,1.0,1.0,1.3,291.27,291.15,295.27,294.48,295.27,300.54,291.27,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.84,0.84,0.0,71.37,410.0,66547.08,0.0,14288.25,1.0,284.29,289.9,297.49,300.97,293.15,293.15,283.15,17697.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.83,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10613.52,0.0,909.84,2275.33,0.0,3112.2,0.79,1.0,0.0,3.0,1.0,0.0
18001200.0,300.92,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.26,300.4,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.27,300.38,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.2,300.29,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.27,300.05,297.15,293.15,0.0,0.0,291.27,1.0,1.0,1.3,291.27,291.15,295.36,294.51,295.36,300.56,291.27,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.85,0.85,0.0,71.37,410.0,67171.23,0.0,14288.25,1.0,284.29,289.9,297.52,301.03,293.15,293.15,283.15,17675.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10693.5,0.0,931.96,2275.33,0.0,3128.9,0.79,1.0,0.0,3.0,1.0,0.0
18001500.0,300.95,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.26,300.41,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.27,300.39,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.2,300.3,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.27,300.05,297.15,293.15,0.0,0.0,291.28,1.0,1.0,1.3,291.28,291.15,295.46,294.55,295.46,300.57,291.28,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.86,0.86,0.0,71.37,410.0,67859.34,0.0,14288.25,1.0,284.29,289.9,297.55,301.1,293.15,293.15,283.15,17651.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10782.82,0.0,956.18,2275.33,0.0,3147.14,0.8,1.0,0.0,3.0,1.0,0.0
18001800.0,300.98,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.26,300.42,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.27,300.39,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.2,300.31,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.27,300.06,297.15,293.15,0.0,0.0,291.29,1.0,1.0,1.3,291.29,291.15,295.57,294.59,295.57,300.59,291.29,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.86,0.86,0.0,71.37,410.0,68600.02,0.0,14288.25,1.0,284.29,289.9,297.59,301.17,293.15,293.15,283.15,17628.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.92,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10879.94,0.0,982.58,2275.33,0.0,3166.85,0.81,1.0,0.0,3.0,1.0,0.0
18002100.0,301.0,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.26,300.44,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.27,300.4,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.2,300.32,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.27,300.07,297.15,293.15,0.0,0.0,291.3,1.0,1.0,1.3,291.3,291.15,295.68,294.63,295.68,300.61,291.3,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.87,0.87,0.0,71.37,410.0,69379.08,0.0,14288.25,1.0,284.29,289.9,297.63,301.25,293.15,293.15,283.15,17608.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,2.96,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10982.95,0.0,1011.01,2275.33,0.0,3187.82,0.82,1.0,0.0,3.0,1.0,0.0
18002400.0,301.03,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.26,300.46,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.27,300.41,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.2,300.33,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.27,300.08,297.15,293.15,0.0,0.0,291.31,1.0,1.0,1.3,291.31,291.15,295.79,294.66,295.79,300.63,291.31,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.88,0.88,0.0,71.37,410.0,70179.86,0.0,14288.25,1.0,284.3,289.9,297.67,301.33,293.15,293.15,283.15,17595.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11089.62,0.0,1041.2,2275.33,0.0,3209.65,0.82,1.0,0.0,3.0,1.0,0.0
18002700.0,301.05,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.26,300.47,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.27,300.42,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.2,300.34,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.27,300.09,297.15,293.15,0.0,0.0,291.32,1.0,1.0,1.3,291.32,291.15,295.9,294.7,295.9,300.64,291.32,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.89,0.89,0.0,71.37,410.0,70982.36,0.0,14288.25,1.0,284.3,289.9,297.71,301.41,293.15,293.15,283.15,17589.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.03,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11197.29,0.0,1072.57,2275.33,0.0,3231.89,0.83,1.0,0.0,3.0,1.0,0.0
18003000.0,301.08,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.26,300.49,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.27,300.43,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.2,300.35,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.27,300.1,297.15,293.15,0.0,0.0,291.33,1.0,1.0,1.3,291.33,291.15,296.0,294.74,296.0,300.66,291.33,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.37,410.0,71767.87,0.0,14288.25,1.0,284.3,289.9,297.75,301.49,293.15,293.15,283.15,17591.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11303.32,0.0,1104.57,2275.33,0.0,3254.1,0.84,1.0,0.0,3.0,1.0,0.0
18003300.0,301.1,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.26,300.51,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.27,300.44,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.2,300.37,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.27,300.11,297.15,293.15,0.0,0.0,291.29,1.0,1.0,1.3,291.29,291.15,296.08,294.77,296.08,300.68,291.29,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.37,410.0,73380.76,0.0,14288.25,1.0,284.29,289.86,297.78,301.6,293.15,293.15,283.15,18440.31,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.15,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11522.04,0.0,1202.71,2275.33,0.0,3290.9,0.87,1.0,0.0,3.0,1.0,0.0
18003600.0,301.11,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.26,300.52,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,300.44,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.2,300.37,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,300.11,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.3,291.19,291.15,296.15,294.8,296.15,300.69,291.19,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.37,410.0,75848.34,0.0,14288.25,1.0,284.28,289.77,297.82,301.77,293.15,293.15,283.15,20479.74,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11853.04,0.0,1387.0,2275.33,0.0,3373.21,0.91,1.0,0.0,3.0,1.0,0.0
18003900.0,301.12,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.26,300.54,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,300.44,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.2,300.37,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,300.11,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.3,291.18,291.15,296.19,294.84,296.19,300.7,291.18,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.37,410.0,76778.52,0.0,14288.26,1.0,284.28,289.75,297.84,301.85,293.15,293.15,283.15,21083.82,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,11973.09,0.0,1446.95,2275.33,0.0,3422.75,0.92,1.0,0.0,3.0,1.0,0.0
18004200.0,301.13,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.26,300.55,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,300.44,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.2,300.38,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,300.11,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.3,291.19,291.15,296.21,294.88,296.21,300.7,291.19,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.37,410.0,77471.94,0.0,14288.26,1.0,284.28,289.76,297.88,301.92,293.15,293.15,283.15,21297.04,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12071.69,0.0,1478.84,2275.33,0.0,3438.65,0.93,1.0,0.0,3.0,1.0,0.0
18004500.0,301.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.26,300.56,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,300.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.2,300.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,300.11,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.3,291.14,291.15,296.21,294.93,296.21,300.71,291.14,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.36,410.0,79370.72,0.0,14288.27,1.0,284.28,289.73,297.94,302.06,293.15,293.15,283.15,22807.34,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.48,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12349.72,0.0,1623.55,2275.33,0.0,3465.97,0.96,1.0,0.0,3.0,1.0,0.0
18004800.0,301.15,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.26,300.57,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,300.43,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.2,300.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,300.11,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.3,291.17,291.15,296.2,294.99,296.2,300.71,291.17,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.36,410.0,79814.52,0.0,14288.28,1.0,284.28,289.76,297.99,302.15,293.15,293.15,283.15,22669.75,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.48,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12412.79,0.0,1621.22,2275.33,0.0,3486.96,0.96,1.0,0.0,3.0,1.0,0.0
18005100.0,301.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.26,300.58,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,300.43,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.2,300.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,300.11,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.3,291.14,291.15,296.18,295.05,296.18,300.72,291.14,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.36,410.0,81614.87,0.0,14288.29,1.0,284.28,289.74,298.06,302.3,293.15,293.15,283.15,24003.0,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.57,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12686.8,0.0,1756.41,2275.33,0.0,3504.81,0.98,1.0,0.0,3.0,1.0,0.0
18005400.0,301.16,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.26,300.59,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,300.43,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.2,300.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,300.11,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.3,291.18,291.15,296.15,295.12,296.15,300.72,291.18,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.36,410.0,82062.87,0.0,14288.29,1.0,284.29,289.78,298.12,302.39,293.15,293.15,283.15,23772.08,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.57,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12754.07,0.0,1748.37,2275.33,0.0,3521.36,0.98,1.0,0.0,3.0,1.0,0.0
18005700.0,301.16,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.26,300.6,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,300.43,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.2,300.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,300.11,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.3,291.17,291.15,296.12,295.18,296.12,300.73,291.17,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.35,410.0,83520.66,0.0,14288.3,1.0,284.29,289.77,298.18,302.53,293.15,293.15,283.15,24692.27,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12979.62,0.0,1849.9,2275.33,0.0,3536.17,1.0,1.0,0.0,3.0,1.0,0.0
18006000.0,301.17,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.26,300.62,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,300.44,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.2,300.39,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,300.11,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.3,291.2,291.15,296.1,295.24,296.1,300.73,291.2,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.91,0.91,0.0,71.35,410.0,84029.3,0.0,14288.31,1.0,284.29,289.81,298.24,302.62,293.15,293.15,283.15,24427.37,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13063.92,0.0,1848.8,2275.33,0.0,3541.5,1.0,1.0,0.0,3.0,1.0,0.0
18006300.0,301.18,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.26,300.63,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.27,300.44,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.2,300.39,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.27,300.11,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.3,291.23,291.15,296.09,295.3,296.09,300.74,291.23,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.91,0.91,0.0,71.35,410.0,84514.08,0.0,14288.32,1.0,284.3,289.84,298.3,302.7,293.15,293.15,283.15,24100.04,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13145.95,0.0,1847.43,2275.33,0.0,3539.68,1.0,1.0,0.0,3.0,1.0,0.0
18006600.0,301.18,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.26,300.65,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.27,300.44,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.2,300.39,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.27,300.12,297.15,293.15,0.0,0.0,291.26,1.0,1.0,1.3,291.26,291.15,296.09,295.35,296.09,300.75,291.26,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.92,0.92,0.0,71.34,410.0,84957.12,0.0,14288.33,1.0,284.3,289.87,298.35,302.78,293.15,293.15,283.15,23729.1,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13221.57,0.0,1845.89,2275.33,0.0,3538.26,1.0,1.0,0.0,3.0,1.0,0.0
18006900.0,301.19,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.26,300.66,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,300.44,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.2,300.4,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,300.12,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.3,291.18,291.15,296.11,295.39,296.11,300.75,291.17,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.92,0.92,0.0,71.34,410.0,87617.49,0.0,14288.34,1.0,283.99,289.75,298.42,303.05,293.15,293.15,282.75,23783.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13795.56,0.0,1846.11,2275.33,0.0,3595.22,1.0,1.0,0.0,3.0,1.0,0.0
18007200.0,301.17,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.26,300.66,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.27,300.42,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.2,300.38,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.27,300.1,297.15,293.15,0.0,0.0,290.97,1.0,1.0,1.3,290.96,291.15,296.15,295.42,296.15,300.74,290.96,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.89,0.89,0.0,71.34,410.0,92106.48,0.0,14288.34,1.0,283.41,289.47,298.45,303.29,293.15,293.15,282.15,25084.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14433.38,0.0,1851.54,2275.33,0.0,3728.54,1.0,1.0,0.0,3.0,1.0,0.0
18007500.0,301.16,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.26,300.66,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.27,300.42,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.2,300.37,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.27,300.09,297.15,293.15,0.0,0.0,291.07,1.0,1.0,1.3,291.07,291.15,296.23,295.46,296.23,300.73,291.07,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.34,410.0,90786.05,0.0,14288.35,1.0,283.63,289.58,298.44,303.13,293.15,293.15,282.45,24978.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14018.34,0.0,1851.1,2275.33,0.0,3692.19,1.0,1.0,0.0,3.0,1.0,0.0
18007800.0,301.16,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,300.68,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,300.42,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,300.38,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,300.09,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,296.36,295.5,296.36,300.74,291.13,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.34,410.0,90808.15,0.0,14288.35,1.0,283.67,289.64,298.48,303.2,293.15,293.15,282.45,24777.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14146.61,0.0,1850.26,2275.33,0.0,3668.5,1.0,1.0,0.0,3.0,1.0,0.0
18008100.0,301.17,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.26,300.7,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,300.42,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.2,300.38,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,300.09,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.3,291.1,291.15,296.53,295.54,296.53,300.75,291.1,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.34,410.0,92737.16,0.0,14288.34,1.0,283.46,289.57,298.56,303.44,293.15,293.15,282.15,24919.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14675.92,0.0,1850.85,2275.33,0.0,3691.66,1.0,1.0,0.0,3.0,1.0,0.0
18008400.0,301.17,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,300.72,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,300.42,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,300.39,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,300.1,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,296.73,295.59,296.73,300.75,291.13,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.34,410.0,93441.84,0.0,14288.33,1.0,283.42,289.57,298.61,303.5,293.15,293.15,282.15,24869.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14682.52,0.0,1850.64,2275.33,0.0,3701.31,1.0,1.0,0.0,3.0,1.0,0.0
18008700.0,301.17,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.26,300.74,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.27,300.43,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.2,300.39,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.27,300.1,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.3,291.1,291.15,296.95,295.64,296.95,300.76,291.1,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.34,410.0,95531.24,0.0,14288.33,1.0,283.2,289.49,298.67,303.73,293.15,293.15,281.85,24829.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15219.75,0.0,1850.48,2275.33,0.0,3731.36,1.0,1.0,0.0,3.0,1.0,0.0
18009000.0,301.16,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,300.75,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,300.42,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,300.39,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,300.1,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,297.18,295.69,297.17,300.76,291.13,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.35,410.0,96259.36,0.0,14288.31,1.0,283.16,289.49,298.7,303.75,293.15,293.15,281.85,24780.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15215.23,0.0,1850.27,2275.33,0.0,3741.55,1.0,1.0,0.0,3.0,1.0,0.0
18009300.0,301.16,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.26,300.76,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.27,300.42,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.2,300.39,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.27,300.09,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.3,291.1,291.15,297.4,295.74,297.4,300.76,291.1,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.35,410.0,98316.35,0.0,14288.31,1.0,282.93,289.41,298.75,303.94,293.15,293.15,281.55,24972.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15758.47,0.0,1851.07,2275.33,0.0,3770.46,1.0,1.0,0.0,3.0,1.0,0.0
18009600.0,301.15,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,300.78,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,300.42,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,300.39,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,300.09,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,297.61,295.78,297.61,300.76,291.13,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.35,410.0,98989.55,0.0,14288.3,1.0,282.9,289.4,298.79,303.99,293.15,293.15,281.55,24933.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15760.84,0.0,1850.91,2275.33,0.0,3778.6,1.0,1.0,0.0,3.0,1.0,0.0
18009900.0,301.15,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.26,300.8,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.27,300.43,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.2,300.4,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.27,300.09,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.3,291.09,291.15,297.8,295.82,297.8,300.77,291.09,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.35,410.0,101012.07,0.0,14288.3,1.0,282.67,289.32,298.85,304.21,293.15,293.15,281.25,24950.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16342.69,0.0,1850.98,2275.33,0.0,3805.79,1.0,1.0,0.0,3.0,1.0,0.0
18010200.0,301.14,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.26,300.81,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,300.42,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.2,300.39,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,300.09,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.3,291.11,291.15,297.96,295.86,297.96,300.77,291.11,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.35,410.0,101655.91,0.0,14288.3,1.0,282.63,289.32,298.88,304.22,293.15,293.15,281.25,25005.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16323.04,0.0,1851.21,2275.33,0.0,3814.22,1.0,1.0,0.0,3.0,1.0,0.0
18010500.0,301.13,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.26,300.82,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.27,300.42,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.2,300.4,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.27,300.09,297.15,293.15,0.0,0.0,291.06,1.0,1.0,1.3,291.06,291.15,298.08,295.9,298.08,300.77,291.06,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.89,0.89,0.0,71.35,410.0,103631.29,0.0,14288.31,1.0,282.4,289.23,298.93,304.43,293.15,293.15,280.95,25137.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16925.62,0.0,1851.76,2275.33,0.0,3839.5,1.0,1.0,0.0,3.0,1.0,0.0
18010800.0,301.12,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.26,300.84,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.27,300.43,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.2,300.4,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.27,300.09,297.15,293.15,0.0,0.0,291.27,1.0,1.0,1.3,291.27,291.15,298.15,295.94,298.15,300.77,291.27,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.91,0.91,0.0,71.35,410.0,100468.35,0.0,14288.32,1.0,282.9,289.49,298.92,304.15,293.15,293.15,281.55,24196.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15994.02,0.0,1847.84,2275.33,0.0,3762.99,1.0,1.0,0.0,3.0,1.0,0.0
18011100.0,301.11,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,300.85,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,300.42,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,300.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,300.08,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.3,291.17,291.15,298.18,295.97,298.18,300.77,291.17,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.34,410.0,102949.4,0.0,14288.34,1.0,282.59,289.34,298.95,304.31,293.15,293.15,281.25,24785.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16391.25,0.0,1850.29,2275.33,0.0,3819.72,1.0,1.0,0.0,3.0,1.0,0.0
