time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011400.0,301.1,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.26,300.86,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,300.42,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.2,300.4,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,300.08,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.3,291.2,291.15,298.19,295.98,298.19,300.77,291.2,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.91,0.91,0.0,71.33,410.0,102762.9,0.0,14288.35,1.0,282.63,289.37,298.97,304.34,293.15,293.15,281.25,24538.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16491.74,0.0,1849.26,2275.33,0.0,3808.14,1.0,1.0,0.0,3.0,1.0,0.0
18011700.0,301.09,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.26,300.88,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,300.42,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.2,300.4,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.27,300.08,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.3,291.12,291.15,298.19,295.98,298.19,300.77,291.12,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.37,410.0,104299.13,0.0,14288.26,1.0,282.41,289.28,298.99,304.52,293.15,293.15,280.95,24810.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17060.45,0.0,1850.4,2275.33,0.0,3836.16,1.0,1.0,0.0,3.0,1.0,0.0
18012000.0,301.07,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.26,300.89,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.27,300.42,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.2,300.4,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.27,300.08,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.3,291.09,291.15,298.18,295.97,298.18,300.76,291.09,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.89,0.89,0.0,71.4,410.0,104485.19,0.0,14288.18,1.0,282.37,289.24,298.98,304.49,293.15,293.15,280.95,25094.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16957.01,0.0,1851.58,2275.33,0.0,3851.79,1.0,1.0,0.0,3.0,1.0,0.0
18012300.0,301.06,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.26,300.9,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,300.42,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.2,300.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,300.07,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.3,291.15,291.15,298.16,295.95,298.16,300.76,291.16,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.4,410.0,102789.27,0.0,14288.18,1.0,282.59,289.33,298.94,304.28,293.15,293.15,281.25,24928.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16357.32,0.0,1850.89,2275.33,0.0,3830.23,1.0,1.0,0.0,3.0,1.0,0.0
18012600.0,301.05,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,300.91,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,300.41,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,300.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,300.07,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.3,291.16,291.15,298.14,295.93,298.14,300.76,291.16,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.42,410.0,102325.48,0.0,14288.13,1.0,282.62,289.35,298.92,304.27,293.15,293.15,281.25,24857.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16399.29,0.0,1850.59,2275.33,0.0,3821.1,1.0,1.0,0.0,3.0,1.0,0.0
18012900.0,301.04,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.26,300.93,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.27,300.42,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.2,300.4,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.27,300.07,297.15,293.15,0.0,0.0,291.07,1.0,1.0,1.3,291.07,291.15,298.12,295.91,298.12,300.76,291.07,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.89,0.89,0.0,71.43,410.0,103702.97,0.0,14288.1,1.0,282.4,289.24,298.94,304.45,293.15,293.15,280.95,25091.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16945.04,0.0,1851.57,2275.33,0.0,3849.07,1.0,1.0,0.0,3.0,1.0,0.0
18013200.0,301.03,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.26,300.95,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,300.42,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.2,300.4,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,300.07,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.3,291.24,291.15,298.1,295.89,298.1,300.76,291.24,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.91,0.91,0.0,71.43,410.0,100088.88,0.0,14288.09,1.0,282.89,289.46,298.88,304.1,293.15,293.15,281.55,24383.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15918.03,0.0,1848.61,2275.33,0.0,3780.07,1.0,1.0,0.0,3.0,1.0,0.0
18013500.0,301.02,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,300.96,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,300.42,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,300.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,300.07,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.3,291.16,291.15,298.09,295.89,298.09,300.77,291.16,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.43,410.0,101584.45,0.0,14288.08,1.0,282.67,289.36,298.9,304.28,293.15,293.15,281.25,24576.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16450.92,0.0,1849.42,2275.33,0.0,3806.99,1.0,1.0,0.0,3.0,1.0,0.0
18013800.0,300.99,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,300.97,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,300.41,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,300.39,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,300.06,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,298.1,295.89,298.1,300.76,291.13,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.43,410.0,101986.27,0.0,14288.08,1.0,282.62,289.32,298.88,304.2,293.15,293.15,281.25,24985.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16324.6,0.0,1851.13,2275.33,0.0,3822.99,1.0,1.0,0.0,3.0,1.0,0.0
18014100.0,300.99,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.26,300.99,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.27,300.41,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.2,300.4,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.27,300.06,297.15,293.15,0.0,0.0,291.07,1.0,1.0,1.3,291.07,291.15,298.11,295.91,298.11,300.76,291.06,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.89,0.89,0.0,71.43,410.0,103658.84,0.0,14288.08,1.0,282.4,289.24,298.93,304.44,293.15,293.15,280.95,25135.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16932.29,0.0,1851.75,2275.33,0.0,3842.34,1.0,1.0,0.0,3.0,1.0,0.0
18014400.0,300.98,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.26,301.0,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.27,300.41,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.2,300.4,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.27,300.06,297.15,293.15,0.0,0.0,291.27,1.0,1.0,1.3,291.27,291.15,298.15,295.94,298.15,300.76,291.27,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.91,0.91,0.0,71.43,410.0,100462.91,0.0,14288.08,1.0,282.9,289.49,298.92,304.15,293.15,293.15,281.55,24226.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15992.24,0.0,1847.96,2275.33,0.0,3762.81,1.0,1.0,0.0,3.0,1.0,0.0
18014700.0,300.96,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.26,301.0,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,300.4,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.2,300.39,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,300.05,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.3,291.18,291.15,298.2,295.98,298.2,300.75,291.18,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.43,410.0,103088.55,0.0,14288.08,1.0,282.59,289.35,298.97,304.33,293.15,293.15,281.25,24750.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16418.65,0.0,1850.14,2275.33,0.0,3812.97,1.0,1.0,0.0,3.0,1.0,0.0
18015000.0,300.95,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.26,301.01,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.27,300.4,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.2,300.39,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.27,300.04,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.3,291.23,291.15,298.24,296.03,298.24,300.75,291.23,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.91,0.91,0.0,71.43,410.0,103203.77,0.0,14288.09,1.0,282.64,289.4,299.01,304.4,293.15,293.15,281.25,24330.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16584.17,0.0,1848.39,2275.33,0.0,3792.51,1.0,1.0,0.0,3.0,1.0,0.0
18015300.0,300.93,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.26,301.02,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,300.39,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.2,300.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,300.03,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.3,291.14,291.15,298.29,296.08,298.29,300.75,291.14,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.43,410.0,105840.55,0.0,14288.09,1.0,282.33,289.27,299.06,304.57,293.15,293.15,280.95,24948.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17037.62,0.0,1850.97,2275.33,0.0,3838.87,1.0,1.0,0.0,3.0,1.0,0.0
18015600.0,300.92,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.26,301.03,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,300.4,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.2,300.38,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,300.03,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.3,291.2,291.15,298.35,296.13,298.35,300.75,291.2,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.43,410.0,105969.16,0.0,14288.1,1.0,282.37,289.33,299.11,304.65,293.15,293.15,280.95,24594.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17212.28,0.0,1849.5,2275.33,0.0,3818.2,1.0,1.0,0.0,3.0,1.0,0.0
18015900.0,300.92,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,301.04,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,300.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,300.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,300.03,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.3,291.16,291.15,298.4,296.17,298.4,300.75,291.16,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.42,410.0,107948.72,0.0,14288.12,1.0,282.16,289.26,299.19,304.91,293.15,293.15,280.65,24631.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17920.25,0.0,1849.65,2275.33,0.0,3834.02,1.0,1.0,0.0,3.0,1.0,0.0
18016200.0,300.91,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,301.04,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,300.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,300.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,300.03,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.3,291.16,291.15,298.45,296.22,298.45,300.75,291.17,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.42,410.0,108765.52,0.0,14288.12,1.0,282.11,289.25,299.21,304.91,293.15,293.15,280.65,24810.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17885.48,0.0,1850.4,2275.33,0.0,3840.76,1.0,1.0,0.0,3.0,1.0,0.0
18016500.0,300.9,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,301.05,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,300.41,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,300.38,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,300.03,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,298.5,296.27,298.5,300.75,291.12,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.41,410.0,110734.42,0.0,14288.15,1.0,281.89,289.18,299.28,305.17,293.15,293.15,280.35,24928.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18630.62,0.0,1850.89,2275.33,0.0,3854.9,1.0,1.0,0.0,3.0,1.0,0.0
18016800.0,300.89,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.26,301.06,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,300.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.2,300.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,300.03,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.3,291.14,291.15,298.55,296.32,298.55,300.75,291.14,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.4,410.0,111453.95,0.0,14288.16,1.0,281.86,289.19,299.33,305.23,293.15,293.15,280.35,24905.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18650.92,0.0,1850.79,2275.33,0.0,3856.46,1.0,1.0,0.0,3.0,1.0,0.0
18017100.0,300.89,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.26,301.07,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.27,300.43,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.2,300.38,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.27,300.03,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.3,291.09,291.15,298.61,296.37,298.6,300.75,291.09,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.4,410.0,113532.87,0.0,14288.17,1.0,281.63,289.11,299.39,305.45,293.15,293.15,280.05,24955.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19404.97,0.0,1851.0,2275.33,0.0,3873.61,1.0,1.0,0.0,3.0,1.0,0.0
18017400.0,300.88,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.26,301.07,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,300.44,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.2,300.38,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,300.02,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.3,291.11,291.15,298.66,296.42,298.65,300.75,291.11,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.38,410.0,114242.41,0.0,14288.23,1.0,281.6,289.11,299.43,305.48,293.15,293.15,280.05,25038.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19408.11,0.0,1851.35,2275.33,0.0,3874.77,1.0,1.0,0.0,3.0,1.0,0.0
18017700.0,300.87,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.26,301.08,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,300.45,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.2,300.38,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,300.02,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.3,291.22,291.15,298.7,296.47,298.7,300.76,291.22,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.91,0.91,0.0,71.37,410.0,113114.7,0.0,14288.26,1.0,281.82,289.23,299.45,305.37,293.15,293.15,280.35,24538.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18826.64,0.0,1849.26,2275.33,0.0,3843.96,1.0,1.0,0.0,3.0,1.0,0.0
18018000.0,300.87,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.26,301.08,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.27,300.46,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.2,300.38,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.27,300.02,297.15,293.15,0.0,0.0,291.07,1.0,1.0,1.3,291.07,291.15,298.75,296.51,298.75,300.76,291.07,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.89,0.89,0.0,71.36,410.0,116982.62,0.0,14288.29,1.0,281.33,289.03,299.52,305.74,293.15,293.15,279.75,25163.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20205.05,0.0,1851.87,2275.33,0.0,3891.72,1.0,1.0,0.0,3.0,1.0,0.0
18018300.0,300.88,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.26,301.11,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,300.49,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.2,300.4,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,300.04,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.3,291.18,291.15,298.79,296.55,298.79,300.78,291.18,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.34,410.0,115827.36,0.0,14288.33,1.0,281.56,289.15,299.54,305.61,293.15,293.15,280.05,24766.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19575.93,0.0,1850.21,2275.33,0.0,3861.43,1.0,1.0,0.0,3.0,1.0,0.0
18018600.0,300.88,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.26,301.12,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.27,300.52,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.2,300.41,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.27,300.05,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.3,291.23,291.15,298.83,296.6,298.83,300.79,291.23,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.91,0.91,0.0,71.32,410.0,115944.45,0.0,14288.4,1.0,281.6,289.21,299.59,305.69,293.15,293.15,280.05,24357.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19771.43,0.0,1848.51,2275.33,0.0,3843.0,1.0,1.0,0.0,3.0,1.0,0.0
18018900.0,300.88,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.26,301.13,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,300.53,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.2,300.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,300.05,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.3,291.14,291.15,298.86,296.64,298.86,300.79,291.14,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.31,410.0,118475.01,0.0,14288.43,1.0,281.31,289.08,299.63,305.88,293.15,293.15,279.75,24914.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20406.75,0.0,1850.83,2275.33,0.0,3875.06,1.0,1.0,0.0,3.0,1.0,0.0
18019200.0,300.87,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.26,301.14,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,300.55,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.2,300.42,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,300.05,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.3,291.19,291.15,298.89,296.69,298.89,300.8,291.19,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.3,410.0,118650.07,0.0,14288.45,1.0,281.34,289.13,299.68,305.95,293.15,293.15,279.75,24595.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20590.58,0.0,1849.5,2275.33,0.0,3857.93,1.0,1.0,0.0,3.0,1.0,0.0
18019500.0,300.87,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.26,301.14,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,300.57,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.2,300.42,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,300.05,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.3,291.17,291.15,298.92,296.73,298.92,300.8,291.17,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.3,410.0,120082.23,0.0,14288.45,1.0,281.2,289.09,299.73,306.13,293.15,293.15,278.85,24686.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21570.13,0.0,1849.88,2275.33,0.0,3869.84,1.0,1.0,0.0,3.0,1.0,0.0
18019800.0,300.87,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.26,301.15,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,300.59,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.2,300.42,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,300.06,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.3,291.21,291.15,298.95,296.78,298.95,300.81,291.21,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.91,0.91,0.0,71.3,410.0,120251.05,0.0,14288.44,1.0,281.24,289.13,299.78,306.18,293.15,293.15,278.25,24347.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21604.16,0.0,1848.47,2275.33,0.0,3856.66,1.0,1.0,0.0,3.0,1.0,0.0
18020100.0,300.87,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.26,301.16,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.27,300.62,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.2,300.43,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.27,300.06,297.15,293.15,0.0,0.0,291.26,1.0,1.0,1.3,291.26,291.15,298.98,296.82,298.98,300.82,291.26,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.92,0.92,0.0,71.3,410.0,120419.55,0.0,14288.46,1.0,281.28,289.17,299.82,306.23,293.15,293.15,278.15,23922.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21639.71,0.0,1846.69,2275.33,0.0,3843.42,1.0,1.0,0.0,3.0,1.0,0.0
18020400.0,300.87,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.26,301.17,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.27,300.64,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.2,300.44,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.27,300.07,297.15,293.15,0.0,0.0,291.3,1.0,1.0,1.3,291.3,291.15,299.01,296.87,299.01,300.83,291.3,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.93,0.93,0.0,71.27,410.0,120589.79,0.0,14288.53,1.0,281.33,289.22,299.86,306.28,293.15,293.15,278.15,23434.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21675.76,0.0,1844.66,2275.33,0.0,3830.49,1.0,1.0,0.0,3.0,1.0,0.0
18020700.0,300.87,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.26,301.18,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.27,300.67,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.2,300.44,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.27,300.08,297.15,293.15,0.0,0.0,291.34,1.0,1.0,1.3,291.34,291.15,299.04,296.91,299.04,300.84,291.34,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.94,0.94,0.0,71.23,410.0,120759.69,0.0,14288.63,1.0,281.37,289.26,299.91,306.34,293.15,293.15,278.15,22906.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21711.77,0.0,1842.46,2275.33,0.0,3817.96,1.0,1.0,0.0,3.0,1.0,0.0
18021000.0,300.87,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.26,301.18,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.27,300.69,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.2,300.45,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.27,300.08,297.15,293.15,0.0,0.0,291.39,1.0,1.0,1.3,291.39,291.15,299.07,296.95,299.07,300.85,291.39,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.96,0.96,0.0,71.2,410.0,120926.59,0.0,14288.72,1.0,281.41,289.3,299.95,306.39,293.15,293.15,278.15,22359.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21747.3,0.0,1840.18,2275.33,0.0,3805.91,1.0,1.0,0.0,3.0,1.0,0.0
18021300.0,300.87,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.26,301.19,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.27,300.72,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.2,300.46,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.27,300.09,297.15,293.15,0.0,0.0,291.43,1.0,1.0,1.3,291.43,291.15,299.11,296.99,299.11,300.86,291.43,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.98,0.98,0.0,71.18,410.0,121088.13,0.0,14288.77,1.0,281.45,289.34,299.99,306.44,293.15,293.15,278.15,21812.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21781.9,0.0,1837.91,2275.33,0.0,3794.39,1.0,1.0,0.0,3.0,1.0,0.0
18021600.0,300.87,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.26,301.2,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.27,300.75,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.2,300.46,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.27,300.1,297.15,293.15,0.0,0.0,291.47,1.0,1.0,1.3,291.47,291.15,299.15,297.03,299.15,300.87,291.47,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,0.99,0.99,0.0,71.18,410.0,121244.14,0.0,14288.78,1.0,281.49,289.38,300.03,306.48,293.15,293.15,278.15,21278.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21815.25,0.0,1835.69,2275.33,0.0,3783.57,1.0,1.0,0.0,3.0,1.0,0.0
18021900.0,300.88,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.26,301.21,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.27,300.78,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.2,300.47,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.27,300.1,297.15,293.15,0.0,0.0,291.52,1.0,1.0,1.3,291.52,291.15,299.23,297.08,299.23,300.88,291.52,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,71.18,410.0,121405.7,0.0,14288.78,1.0,281.53,289.42,300.07,306.54,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21848.89,0.0,1835.04,2275.33,0.0,3768.06,1.0,1.0,0.0,3.0,1.0,0.0
18022200.0,300.88,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.26,301.22,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.27,300.81,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.2,300.48,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.27,300.11,297.15,293.15,0.0,0.0,291.59,1.0,1.0,1.3,291.59,291.15,299.36,297.14,299.36,300.89,291.59,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,71.18,410.0,121613.08,0.0,14288.77,1.0,281.58,289.49,300.13,306.61,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21891.56,0.0,1835.04,2275.33,0.0,3746.83,1.0,1.0,0.0,3.0,1.0,0.0
18022500.0,300.89,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.26,301.23,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.27,300.84,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.2,300.49,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.27,300.12,297.15,293.15,0.0,0.0,291.68,1.0,1.0,1.3,291.68,291.15,299.54,297.21,299.54,300.9,291.68,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,71.19,410.0,121846.26,0.0,14288.76,1.0,281.63,289.56,300.21,306.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21942.65,0.0,1835.04,2275.33,0.0,3722.82,1.0,1.0,0.0,3.0,1.0,0.0
18022800.0,300.9,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.26,301.24,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.27,300.87,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.2,300.5,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.27,300.14,297.15,293.15,0.0,0.0,291.78,1.0,1.0,1.3,291.78,291.15,299.75,297.29,299.75,300.92,291.78,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,71.19,410.0,122085.77,0.0,14288.75,1.0,281.7,289.64,300.29,306.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21998.03,0.0,1835.04,2275.33,0.0,3698.03,1.0,1.0,0.0,3.0,1.0,0.0
18023100.0,300.9,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.26,301.25,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.27,300.91,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.2,300.51,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.27,300.15,297.15,293.15,0.0,0.0,291.88,1.0,1.0,1.3,291.88,291.15,299.98,297.37,299.98,300.94,291.88,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,71.19,410.0,122315.03,0.0,14288.74,1.0,281.76,289.71,300.36,306.87,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22053.49,0.0,1835.04,2275.33,0.0,3674.24,1.0,1.0,0.0,3.0,1.0,0.0
18023400.0,300.91,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.26,301.26,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.27,300.95,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.2,300.53,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.27,300.16,297.15,293.15,0.0,0.0,291.97,1.0,1.0,1.3,291.97,291.15,300.22,297.44,300.22,300.96,291.98,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,71.2,410.0,122516.55,0.0,14288.73,1.0,281.82,289.78,300.43,306.96,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22104.94,0.0,1835.04,2275.33,0.0,3653.18,1.0,1.0,0.0,3.0,1.0,0.0
18023700.0,300.92,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.26,301.27,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.27,300.98,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.2,300.54,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.27,300.18,297.15,293.15,0.0,0.0,292.06,1.0,1.0,1.3,292.06,291.15,300.45,297.5,300.45,300.97,292.06,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.2,410.0,122675.76,0.0,14288.72,1.0,281.86,289.84,300.49,307.03,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22148.74,0.0,1835.04,2275.33,0.0,3636.61,1.0,1.0,0.0,3.0,1.0,0.0
18024000.0,300.93,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.26,301.28,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.27,301.02,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.2,300.56,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.27,300.19,297.15,293.15,0.0,0.0,292.12,1.0,1.0,1.3,292.12,291.15,300.67,297.54,300.67,300.99,292.12,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.21,410.0,122777.33,0.0,14288.71,1.0,281.9,289.89,300.54,307.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22180.82,0.0,1835.04,2275.33,0.0,3625.63,1.0,1.0,0.0,3.0,1.0,0.0
18024300.0,300.94,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.26,301.29,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.27,301.05,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.2,300.57,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.27,300.2,297.15,293.15,0.0,0.0,292.16,1.0,1.0,1.3,292.16,291.15,300.86,297.56,300.86,301.0,292.16,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.21,410.0,122810.04,0.0,14288.7,1.0,281.92,289.91,300.56,307.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22198.36,0.0,1835.04,2275.33,0.0,3621.89,1.0,1.0,0.0,3.0,1.0,0.0
18024600.0,300.94,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.26,301.3,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.27,301.08,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.2,300.58,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.27,300.21,297.15,293.15,0.0,0.0,292.18,1.0,1.0,1.3,292.18,291.15,301.01,297.55,301.01,301.02,292.18,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.21,410.0,122761.75,0.0,14288.69,1.0,281.92,289.91,300.55,307.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22197.93,0.0,1835.04,2275.33,0.0,3626.16,1.0,1.0,0.0,3.0,1.0,0.0
18024900.0,300.94,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.26,301.3,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.27,301.1,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.2,300.58,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.27,300.21,297.15,293.15,0.0,0.0,292.16,1.0,1.0,1.3,292.16,291.15,301.11,297.52,301.11,301.02,292.16,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.21,410.0,122622.02,0.0,14288.69,1.0,281.9,289.88,300.52,307.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22177.35,0.0,1835.04,2275.33,0.0,3639.85,1.0,1.0,0.0,3.0,1.0,0.0
18025200.0,300.81,297.15,293.15,0.0,0.0,290.52,1.0,1.0,0.25,301.17,297.15,293.15,0.0,0.0,290.52,1.0,1.0,0.27,301.0,297.15,293.15,0.0,0.0,290.52,1.0,1.0,0.2,300.49,297.15,293.15,0.0,0.0,290.52,1.0,1.0,0.27,300.08,297.15,293.15,0.0,0.0,290.52,1.0,1.0,1.26,290.53,291.15,301.15,297.45,301.0,300.9,290.53,1.0,1.0,0.08,0.08,0.92,0.08,5.99,1.19,4.79,-1.18,0.9,0.9,0.0,-97.22,410.0,113561.7,0.0,14040.86,1.0,280.83,288.28,300.44,306.53,293.15,293.15,278.15,24568.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21280.28,0.0,1849.39,2275.33,0.0,3559.71,1.0,1.0,0.0,3.0,1.0,0.0
18025500.0,300.81,297.15,293.15,0.0,0.0,290.64,1.0,1.0,0.25,301.18,297.15,293.15,0.0,0.0,290.64,1.0,1.0,0.27,301.03,297.15,293.15,0.0,0.0,290.64,1.0,1.0,0.2,300.5,297.15,293.15,0.0,0.0,290.64,1.0,1.0,0.27,300.1,297.15,293.15,0.0,0.0,290.64,1.0,1.0,1.27,290.64,291.15,301.15,297.37,301.02,300.91,290.64,1.0,1.0,0.09,0.09,0.91,0.09,6.03,1.36,4.67,-1.34,0.89,0.89,0.0,-33.42,410.0,114129.23,0.0,14104.66,1.0,280.88,288.38,300.38,306.5,293.15,293.15,278.75,25427.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21318.46,0.0,1852.97,2275.33,0.0,3577.57,1.0,1.0,0.0,3.0,1.0,0.0
18025800.0,300.79,297.15,293.15,0.0,0.0,290.7,1.0,1.0,0.26,301.16,297.15,293.15,0.0,0.0,290.7,1.0,1.0,0.27,301.04,297.15,293.15,0.0,0.0,290.7,1.0,1.0,0.2,300.48,297.15,293.15,0.0,0.0,290.7,1.0,1.0,0.27,300.08,297.15,293.15,0.0,0.0,290.7,1.0,1.0,1.28,290.7,291.15,301.15,297.29,301.02,300.9,290.7,1.0,1.0,0.1,0.1,0.9,0.1,6.06,1.49,4.58,-1.46,0.87,0.87,0.0,-2.18,410.0,114076.44,0.0,14149.29,1.0,280.91,288.44,300.3,306.39,293.15,293.15,279.35,26504.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20674.14,0.0,1857.48,2275.33,0.0,3600.02,1.0,1.0,0.0,3.0,1.0,0.0
18026100.0,300.79,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.26,301.16,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.27,301.06,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.2,300.47,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.27,300.08,297.15,293.15,0.0,0.0,291.03,1.0,1.0,1.28,291.03,291.15,301.15,297.22,301.03,300.91,291.03,1.0,1.0,0.11,0.11,0.89,0.11,6.09,1.59,4.5,-1.56,0.89,0.89,0.0,11.06,410.0,108804.09,0.0,14183.62,1.0,281.68,288.83,300.2,305.91,293.15,293.15,280.25,25543.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18739.57,0.0,1853.46,2275.33,0.0,3526.98,1.0,1.0,0.0,3.0,1.0,0.0
18026400.0,300.8,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.26,301.17,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,301.09,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.2,300.48,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,300.09,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.29,291.08,291.15,301.15,297.15,301.05,300.92,291.08,1.0,1.0,0.11,0.11,0.89,0.11,6.11,1.68,4.43,-1.63,0.89,0.89,0.0,17.19,410.0,108487.34,0.0,14209.3,1.0,281.74,288.88,300.17,305.95,293.15,293.15,280.25,25270.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18861.84,0.0,1852.32,2275.33,0.0,3538.95,1.0,1.0,0.0,3.0,1.0,0.0
18026700.0,300.79,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.26,301.16,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,301.1,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.2,300.48,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,300.09,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.29,291.16,291.15,301.15,297.09,301.05,300.93,291.16,1.0,1.0,0.12,0.12,0.88,0.12,6.12,1.74,4.38,-1.69,0.9,0.9,0.0,21.08,410.0,106919.95,0.0,14227.83,1.0,281.96,288.97,300.08,305.7,293.15,293.15,280.55,25034.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18144.72,0.0,1851.33,2275.33,0.0,3536.16,1.0,1.0,0.0,3.0,1.0,0.0
18027000.0,300.79,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.26,301.16,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,301.13,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.2,300.48,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,300.1,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.29,291.18,291.15,301.15,297.03,301.06,300.94,291.18,1.0,1.0,0.12,0.12,0.88,0.12,6.13,1.79,4.34,-1.73,0.9,0.9,0.0,23.96,410.0,106465.74,0.0,14241.32,1.0,282.01,289.01,300.04,305.71,293.15,293.15,280.55,24599.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18235.23,0.0,1849.52,2275.33,0.0,3539.21,1.0,1.0,0.0,3.0,1.0,0.0
18027300.0,300.78,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.26,301.15,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.27,301.14,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.2,300.48,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.27,300.09,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.29,291.08,291.15,301.15,296.98,301.06,300.93,291.08,1.0,1.0,0.13,0.13,0.87,0.13,6.14,1.83,4.31,-1.77,0.89,0.89,0.0,26.33,410.0,107932.9,0.0,14251.17,1.0,281.77,288.89,299.99,305.77,293.15,293.15,280.25,25082.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18778.02,0.0,1851.53,2275.33,0.0,3581.69,1.0,1.0,0.0,3.0,1.0,0.0
18027600.0,300.78,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.26,301.14,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.27,301.16,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.2,300.48,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.27,300.09,297.15,293.15,0.0,0.0,291.26,1.0,1.0,1.3,291.26,291.15,301.15,296.93,301.06,300.93,291.26,1.0,1.0,0.13,0.13,0.87,0.13,6.14,1.85,4.29,-1.79,0.91,0.91,0.0,28.78,410.0,104301.87,0.0,14258.05,1.0,282.26,289.11,299.92,305.41,293.15,293.15,280.85,24316.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17566.07,0.0,1848.34,2275.33,0.0,3526.58,1.0,1.0,0.0,3.0,1.0,0.0
18027900.0,300.76,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.26,301.13,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,301.16,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.2,300.47,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,300.08,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.3,291.12,291.15,301.15,296.9,301.06,300.93,291.12,1.0,1.0,0.13,0.13,0.87,0.13,6.15,1.88,4.27,-1.81,0.89,0.89,0.0,31.24,410.0,106331.08,0.0,14262.86,1.0,281.95,288.93,299.89,305.47,293.15,293.15,280.55,25190.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17916.33,0.0,1851.98,2275.33,0.0,3588.33,1.0,1.0,0.0,3.0,1.0,0.0
18028200.0,300.76,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.26,301.13,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,301.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.2,300.47,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,300.09,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.3,291.14,291.15,301.15,296.87,301.06,300.93,291.14,1.0,1.0,0.13,0.13,0.87,0.13,6.15,1.89,4.26,-1.82,0.9,0.9,0.0,33.39,410.0,105812.76,0.0,14266.51,1.0,282.0,288.96,299.88,305.5,293.15,293.15,280.55,24884.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18013.35,0.0,1850.7,2275.33,0.0,3578.8,1.0,1.0,0.0,3.0,1.0,0.0
18028500.0,300.75,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.26,301.12,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,301.2,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.2,300.47,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,300.08,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.3,291.21,291.15,301.15,296.85,301.06,300.93,291.21,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.91,4.25,-1.83,0.91,0.91,0.0,35.24,410.0,104185.62,0.0,14269.35,1.0,282.22,289.05,299.83,305.29,293.15,293.15,280.85,24572.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17363.07,0.0,1849.4,2275.33,0.0,3557.99,1.0,1.0,0.0,3.0,1.0,0.0
18028800.0,300.74,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.26,301.1,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.27,301.21,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.2,300.46,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.27,300.08,297.15,293.15,0.0,0.0,291.02,1.0,1.0,1.3,291.02,291.15,301.15,296.83,301.06,300.93,291.02,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.92,4.24,-1.83,0.89,0.89,0.0,36.82,410.0,107556.31,0.0,14271.63,1.0,281.73,288.81,299.85,305.58,293.15,293.15,280.25,25504.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18475.12,0.0,1853.29,2275.33,0.0,3625.07,1.0,1.0,0.0,3.0,1.0,0.0
18029100.0,300.73,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.26,301.1,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,301.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.2,300.46,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,300.08,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.3,291.15,291.15,301.15,296.84,301.06,300.93,291.15,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.93,4.23,-1.84,0.9,0.9,0.0,38.19,410.0,105373.3,0.0,14273.49,1.0,282.04,288.97,299.85,305.47,293.15,293.15,280.55,24730.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18052.21,0.0,1850.06,2275.33,0.0,3567.38,1.0,1.0,0.0,3.0,1.0,0.0
18029400.0,300.73,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.26,301.09,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,301.25,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.2,300.46,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,300.08,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.3,291.14,291.15,301.15,296.87,301.07,300.93,291.14,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.93,4.22,-1.84,0.9,0.9,0.0,39.37,410.0,105815.12,0.0,14275.02,1.0,282.0,288.96,299.88,305.49,293.15,293.15,280.55,24820.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18009.8,0.0,1850.44,2275.33,0.0,3570.21,1.0,1.0,0.0,3.0,1.0,0.0
18029700.0,300.72,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.26,301.08,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.27,301.26,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.2,300.46,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.27,300.08,297.15,293.15,0.0,0.0,291.07,1.0,1.0,1.3,291.07,291.15,301.15,296.91,301.07,300.93,291.07,1.0,1.0,0.14,0.14,0.86,0.14,6.16,1.94,4.21,-1.85,0.89,0.89,0.0,40.39,410.0,107706.79,0.0,14276.31,1.0,281.77,288.87,299.93,305.7,293.15,293.15,280.25,24997.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18702.13,0.0,1851.18,2275.33,0.0,3586.01,1.0,1.0,0.0,3.0,1.0,0.0
18030000.0,300.7,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.26,301.07,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.27,301.27,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.2,300.45,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.27,300.07,297.15,293.15,0.0,0.0,291.07,1.0,1.0,1.3,291.07,291.15,301.15,296.97,301.06,300.92,291.07,1.0,1.0,0.14,0.14,0.86,0.14,6.16,1.95,4.21,-1.85,0.89,0.89,0.0,41.28,410.0,108293.68,0.0,14277.4,1.0,281.74,288.86,299.98,305.73,293.15,293.15,280.25,25230.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18688.26,0.0,1852.15,2275.33,0.0,3580.63,1.0,1.0,0.0,3.0,1.0,0.0
18030300.0,300.7,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.26,301.06,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,301.28,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.2,300.44,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,300.07,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.3,291.18,291.15,301.15,297.04,301.06,300.93,291.18,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.95,4.21,-1.85,0.9,0.9,0.0,42.07,410.0,107136.34,0.0,14278.33,1.0,281.96,288.98,300.02,305.63,293.15,293.15,280.55,24841.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18138.75,0.0,1850.52,2275.33,0.0,3538.05,1.0,1.0,0.0,3.0,1.0,0.0
18030600.0,300.69,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.26,301.05,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.27,301.3,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.2,300.44,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.27,300.07,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.3,291.23,291.15,301.15,297.12,301.07,300.93,291.23,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.96,4.2,-1.85,0.91,0.91,0.0,42.76,410.0,107289.63,0.0,14279.14,1.0,282.0,289.04,300.1,305.75,293.15,293.15,280.55,24424.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18351.7,0.0,1848.79,2275.33,0.0,3508.79,1.0,1.0,0.0,3.0,1.0,0.0
18030900.0,300.68,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.26,301.04,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,301.3,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.2,300.43,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.27,300.06,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.3,291.13,291.15,301.15,297.19,301.06,300.92,291.14,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.96,4.2,-1.86,0.9,0.9,0.0,43.37,410.0,109915.63,0.0,14279.84,1.0,281.7,288.91,300.18,305.95,293.15,293.15,280.25,25084.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18916.53,0.0,1851.54,2275.33,0.0,3540.33,1.0,1.0,0.0,3.0,1.0,0.0
18031200.0,300.68,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.26,301.04,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,301.32,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.2,300.44,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,300.07,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.3,291.2,291.15,301.15,297.27,301.07,300.93,291.2,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.96,4.19,-1.86,0.91,0.91,0.0,43.92,410.0,109988.52,0.0,14280.46,1.0,281.76,288.98,300.27,306.12,293.15,293.15,280.25,24474.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19196.73,0.0,1849.0,2275.33,0.0,3509.48,1.0,1.0,0.0,3.0,1.0,0.0
18031500.0,300.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.26,301.02,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,301.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.2,300.43,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,300.06,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.3,291.14,291.15,301.15,297.33,301.06,300.92,291.14,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,0.9,0.9,0.0,44.4,410.0,112026.75,0.0,14281.0,1.0,281.53,288.9,300.34,306.34,293.15,293.15,279.95,24654.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19983.64,0.0,1849.75,2275.33,0.0,3521.91,1.0,1.0,0.0,3.0,1.0,0.0
18031800.0,300.65,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.26,301.01,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,301.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.2,300.43,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,300.06,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.3,291.14,291.15,301.15,297.39,301.06,300.92,291.14,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,0.9,0.9,0.0,44.84,410.0,112649.47,0.0,14281.48,1.0,281.49,288.89,300.4,306.41,293.15,293.15,279.95,24672.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19998.69,0.0,1849.82,2275.33,0.0,3520.32,1.0,1.0,0.0,3.0,1.0,0.0
18032100.0,300.64,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.26,301.0,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,301.32,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.2,300.42,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.27,300.05,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.3,291.07,291.15,301.15,297.43,301.06,300.9,291.07,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,0.89,0.89,0.0,45.23,410.0,114501.59,0.0,14281.91,1.0,281.26,288.8,300.44,306.59,293.15,293.15,279.65,25071.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20778.9,0.0,1851.49,2275.33,0.0,3537.46,1.0,1.0,0.0,3.0,1.0,0.0
18032400.0,300.64,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.26,301.0,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.27,301.32,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.2,300.42,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.27,300.05,297.15,293.15,0.0,0.0,291.27,1.0,1.0,1.3,291.27,291.15,301.15,297.45,301.06,300.9,291.27,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.98,4.18,-1.86,0.91,0.91,0.0,45.59,410.0,111183.53,0.0,14282.3,1.0,281.76,289.05,300.44,306.32,293.15,293.15,280.25,24200.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19475.92,0.0,1847.85,2275.33,0.0,3475.51,1.0,1.0,0.0,3.0,1.0,0.0
18032700.0,300.62,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.26,300.98,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,301.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.2,300.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,300.04,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.3,291.14,291.15,301.15,297.45,301.05,300.89,291.14,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.98,4.18,-1.86,0.9,0.9,0.0,45.91,410.0,113362.27,0.0,14282.64,1.0,281.44,288.88,300.44,306.43,293.15,293.15,279.95,24947.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19961.75,0.0,1850.97,2275.33,0.0,3528.07,1.0,1.0,0.0,3.0,1.0,0.0
18033000.0,300.6,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.26,300.97,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,301.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.2,300.4,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,300.02,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.3,291.14,291.15,301.15,297.41,301.05,300.88,291.14,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.98,4.18,-1.86,0.9,0.9,0.0,46.21,410.0,112834.41,0.0,14282.94,1.0,281.48,288.89,300.4,306.39,293.15,293.15,279.95,24928.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19979.53,0.0,1850.89,2275.33,0.0,3531.44,1.0,1.0,0.0,3.0,1.0,0.0
18033300.0,300.59,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.26,300.96,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,301.28,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.2,300.39,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,300.02,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.3,291.2,291.15,301.15,297.34,301.04,300.87,291.2,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.98,4.18,-1.86,0.91,0.91,0.0,46.49,410.0,110843.48,0.0,14283.21,1.0,281.71,288.98,300.34,306.18,293.15,293.15,280.25,24622.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19203.2,0.0,1849.61,2275.33,0.0,3524.75,1.0,1.0,0.0,3.0,1.0,0.0
18033600.0,300.58,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.26,300.94,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,301.26,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.2,300.38,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,300.01,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.3,291.19,291.15,301.15,297.26,301.04,300.85,291.19,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.98,4.18,-1.86,0.91,0.91,0.0,46.75,410.0,110094.05,0.0,14283.45,1.0,281.74,288.97,300.26,306.09,293.15,293.15,280.25,24565.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19152.94,0.0,1849.37,2275.33,0.0,3536.83,1.0,1.0,0.0,3.0,1.0,0.0
18033900.0,300.56,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.26,300.92,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.27,301.24,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.2,300.37,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.27,299.99,297.15,293.15,0.0,0.0,291.07,1.0,1.0,1.3,291.07,291.15,301.15,297.17,301.03,300.83,291.07,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.18,-1.86,0.89,0.89,0.0,46.99,410.0,111059.95,0.0,14283.66,1.0,281.52,288.83,300.19,306.16,293.15,293.15,279.95,25132.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19692.03,0.0,1851.74,2275.33,0.0,3583.27,1.0,1.0,0.0,3.0,1.0,0.0
