time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034200.0,300.54,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.26,300.91,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,301.22,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.2,300.36,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.27,299.98,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.3,291.21,291.15,301.15,297.07,301.03,300.82,291.21,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.18,-1.86,0.9,0.9,0.0,47.22,410.0,107011.8,0.0,14283.85,1.0,282.0,289.03,300.06,305.72,293.15,293.15,280.55,24598.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18283.95,0.0,1849.51,2275.33,0.0,3543.47,1.0,1.0,0.0,3.0,1.0,0.0
18034500.0,300.53,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.26,300.89,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.27,301.2,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.2,300.35,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.27,299.97,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.3,291.09,291.15,301.15,296.98,301.02,300.8,291.09,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.86,0.89,0.89,0.0,47.43,410.0,107990.64,0.0,14284.01,1.0,281.77,288.89,300.0,305.79,293.15,293.15,280.25,25105.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18792.18,0.0,1851.63,2275.33,0.0,3589.02,1.0,1.0,0.0,3.0,1.0,0.0
18034800.0,300.51,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.26,300.87,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,301.18,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.2,300.34,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.27,299.95,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.3,291.24,291.15,301.15,296.9,301.01,300.78,291.24,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,0.91,0.91,0.0,47.62,410.0,104031.2,0.0,14284.16,1.0,282.26,289.09,299.89,305.37,293.15,293.15,280.85,24481.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17502.67,0.0,1849.02,2275.33,0.0,3539.47,1.0,1.0,0.0,3.0,1.0,0.0
18035100.0,300.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.26,300.86,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,301.16,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.2,300.33,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,299.94,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.3,291.13,291.15,301.15,296.84,301.01,300.77,291.13,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,0.9,0.9,0.0,47.81,410.0,105198.78,0.0,14284.3,1.0,282.04,288.96,299.85,305.47,293.15,293.15,280.55,24832.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18027.98,0.0,1850.49,2275.33,0.0,3576.65,1.0,1.0,0.0,3.0,1.0,0.0
18035400.0,300.47,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.26,300.84,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.27,301.14,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.2,300.31,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.27,299.92,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.3,291.09,291.15,301.15,296.8,301.0,300.74,291.09,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,0.89,0.89,0.0,47.98,410.0,105224.54,0.0,14284.43,1.0,282.0,288.92,299.81,305.4,293.15,293.15,280.55,25169.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17871.73,0.0,1851.9,2275.33,0.0,3591.79,1.0,1.0,0.0,3.0,1.0,0.0
18035700.0,300.45,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.26,300.81,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,301.11,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.2,300.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.27,299.91,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.3,291.16,291.15,301.15,296.8,300.99,300.72,291.16,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,0.9,0.9,0.0,48.14,410.0,103616.87,0.0,14284.54,1.0,282.21,289.01,299.78,305.2,293.15,293.15,280.85,24962.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17238.6,0.0,1851.03,2275.33,0.0,3560.35,1.0,1.0,0.0,3.0,1.0,0.0
18036000.0,300.43,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.26,300.8,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,301.08,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.2,300.28,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,299.89,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.3,291.2,291.15,301.15,296.83,300.98,300.7,291.2,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,0.9,0.9,0.0,48.29,410.0,103497.73,0.0,14284.65,1.0,282.25,289.05,299.82,305.25,293.15,293.15,280.85,24714.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17370.84,0.0,1850.0,2275.33,0.0,3531.66,1.0,1.0,0.0,3.0,1.0,0.0
18036300.0,300.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.26,300.78,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,301.05,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.2,300.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.27,299.88,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.3,291.13,291.15,301.12,296.88,300.95,300.68,291.13,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,0.9,0.9,0.0,48.43,410.0,105257.38,0.0,14284.76,1.0,282.04,288.97,299.89,305.5,293.15,293.15,280.55,24894.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18062.01,0.0,1850.75,2275.33,0.0,3547.64,1.0,1.0,0.0,3.0,1.0,0.0
18036600.0,300.39,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.26,300.75,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,301.02,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.2,300.24,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.27,299.86,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.3,291.11,291.15,301.03,296.9,300.89,300.65,291.11,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,0.89,0.89,0.0,48.56,410.0,105602.38,0.0,14284.85,1.0,282.0,288.95,299.91,305.52,293.15,293.15,280.55,25093.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17998.79,0.0,1851.58,2275.33,0.0,3558.97,1.0,1.0,0.0,3.0,1.0,0.0
18036900.0,300.36,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.26,300.73,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,300.99,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.2,300.22,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,299.84,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.3,291.17,291.15,300.9,296.89,300.8,300.63,291.17,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,0.9,0.9,0.0,48.68,410.0,103990.69,0.0,14284.94,1.0,282.22,289.04,299.88,305.33,293.15,293.15,280.85,24878.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17361.4,0.0,1850.68,2275.33,0.0,3538.26,1.0,1.0,0.0,3.0,1.0,0.0
18037200.0,300.34,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.26,300.71,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,300.96,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.2,300.2,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.27,299.82,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.3,291.17,291.15,300.74,296.86,300.69,300.6,291.17,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,0.9,0.9,0.0,48.79,410.0,103505.78,0.0,14285.02,1.0,282.26,289.05,299.85,305.3,293.15,293.15,280.85,24823.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17397.75,0.0,1850.45,2275.33,0.0,3535.13,1.0,1.0,0.0,3.0,1.0,0.0
18037500.0,300.32,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.26,300.68,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.27,300.93,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.2,300.18,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.27,299.81,297.15,293.15,0.0,0.0,291.06,1.0,1.0,1.3,291.06,291.15,300.54,296.82,300.55,300.58,291.06,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,0.89,0.89,0.0,48.9,410.0,104757.83,0.0,14285.09,1.0,282.03,288.94,299.85,305.46,293.15,293.15,280.55,25156.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17959.43,0.0,1851.84,2275.33,0.0,3573.7,1.0,1.0,0.0,3.0,1.0,0.0
18037800.0,300.34,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.26,300.7,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.27,300.94,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.2,300.2,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.27,299.83,297.15,293.15,0.0,0.0,291.68,1.0,1.0,1.3,291.67,291.15,300.33,296.76,300.33,300.59,291.67,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.97,0.97,0.0,71.32,410.0,114060.27,0.0,14288.4,1.0,282.09,289.54,299.81,305.87,293.15,293.15,280.55,22051.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19311.82,0.0,1838.9,2275.33,0.0,3733.92,1.0,1.0,0.0,3.0,1.0,0.0
18038100.0,300.31,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.26,300.67,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.27,300.9,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.2,300.17,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.27,299.81,297.15,293.15,0.0,0.0,291.3,1.0,1.0,1.3,291.3,291.15,300.1,296.68,300.1,300.56,291.3,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.95,0.95,0.0,71.32,410.0,119133.34,0.0,14288.38,1.0,281.31,289.11,299.71,306.12,293.15,293.15,279.65,22658.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21040.87,0.0,1841.43,2275.33,0.0,3875.0,1.0,1.0,0.0,3.0,1.0,0.0
18038400.0,300.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.26,300.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,300.85,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.2,300.13,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.27,299.77,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.3,291.15,291.15,299.88,296.61,299.88,300.52,291.15,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.94,0.94,0.0,71.33,410.0,119652.33,0.0,14288.36,1.0,281.14,288.97,299.62,306.02,293.15,293.15,279.05,23168.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21519.06,0.0,1843.55,2275.33,0.0,3923.62,1.0,1.0,0.0,3.0,1.0,0.0
18038700.0,300.22,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.26,300.59,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.27,300.81,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.2,300.09,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.27,299.73,297.15,293.15,0.0,0.0,291.05,1.0,1.0,1.3,291.05,291.15,299.66,296.53,299.66,300.48,291.05,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.92,0.92,0.0,71.34,410.0,119384.81,0.0,14288.34,1.0,281.07,288.89,299.53,305.92,293.15,293.15,278.15,23680.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21458.92,0.0,1845.68,2275.33,0.0,3948.68,1.0,1.0,0.0,3.0,1.0,0.0
18039000.0,300.18,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.26,300.55,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.27,300.77,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.2,300.06,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.27,299.7,297.15,293.15,0.0,0.0,290.96,1.0,1.0,1.3,290.96,291.15,299.46,296.45,299.46,300.44,290.96,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.91,0.91,0.0,71.34,410.0,119101.91,0.0,14288.33,1.0,281.0,288.82,299.46,305.83,293.15,293.15,278.15,24447.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21398.82,0.0,1848.88,2275.33,0.0,3971.21,1.0,1.0,0.0,3.0,1.0,0.0
18039300.0,300.15,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.26,300.52,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.27,300.73,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.2,300.03,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.27,299.67,297.15,293.15,0.0,0.0,290.88,1.0,1.0,1.3,290.88,291.15,299.29,296.38,299.29,300.4,290.88,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.89,0.89,0.0,71.35,410.0,118824.54,0.0,14288.31,1.0,280.92,288.75,299.39,305.74,293.15,293.15,278.75,25507.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21340.44,0.0,1853.31,2275.33,0.0,3990.43,1.0,1.0,0.0,3.0,1.0,0.0
18039600.0,300.11,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.26,300.49,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.27,300.69,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.2,300.0,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.27,299.64,297.15,293.15,0.0,0.0,290.85,1.0,1.0,1.3,290.84,291.15,299.15,296.33,299.15,300.37,290.84,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.87,0.87,0.0,71.36,410.0,118004.98,0.0,14288.29,1.0,280.94,288.73,299.33,305.6,293.15,293.15,279.35,26649.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20545.8,0.0,1858.08,2275.33,0.0,3991.55,1.0,1.0,0.0,3.0,1.0,0.0
18039900.0,301.09,303.15,285.15,0.0,0.0,294.55,1.0,0.4,0.0,301.25,303.15,285.15,0.0,0.0,294.6,1.0,0.45,0.0,301.52,303.15,285.15,0.0,0.0,294.63,1.0,0.51,0.0,300.76,303.15,285.15,0.0,0.0,294.52,1.0,0.33,0.0,300.51,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.9,303.15,299.03,296.28,300.07,300.24,289.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,392.86,147.51,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200.0,301.45,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.9,303.15,298.91,296.23,300.07,300.24,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,17.69,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500.0,301.63,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.9,303.15,298.79,296.18,300.07,300.24,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,14.35,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800.0,301.73,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.9,303.15,298.68,296.13,300.07,300.24,289.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,12.14,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100.0,301.78,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,302.17,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.9,303.15,298.56,296.08,300.07,300.24,289.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,10.25,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400.0,301.81,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,302.2,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.9,303.15,298.45,296.04,300.07,300.24,289.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,8.65,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700.0,301.83,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,302.21,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.9,303.15,298.35,296.0,300.07,300.24,290.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,7.31,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000.0,301.84,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,302.22,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.9,303.15,298.25,295.96,300.07,300.24,290.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,6.18,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300.0,301.85,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,302.22,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.9,303.15,298.16,295.93,300.07,300.24,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,5.23,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600.0,301.85,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,302.22,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.9,303.15,298.08,295.91,300.07,300.24,290.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,4.54,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900.0,301.86,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,302.23,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.9,303.15,298.01,295.89,300.07,300.24,290.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,3.83,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200.0,301.86,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,302.23,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.91,303.15,297.95,295.88,300.07,300.24,290.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,3.24,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500.0,301.86,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,302.22,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.91,303.15,297.9,295.88,300.07,300.24,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,2.71,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800.0,301.86,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,302.22,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.91,303.15,297.85,295.88,300.07,300.24,290.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,2.3,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100.0,301.87,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,302.22,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.91,303.15,297.8,295.89,300.07,300.24,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,1.96,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400.0,301.87,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,302.22,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.91,303.15,297.76,295.89,300.07,300.24,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,1.67,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700.0,301.87,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,302.21,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.91,303.15,297.71,295.89,300.07,300.24,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,1.43,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000.0,301.87,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,302.21,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.91,303.15,297.67,295.9,300.07,300.24,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,1.21,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300.0,301.86,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,302.2,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.91,303.15,297.63,295.9,300.07,300.24,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,1.03,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600.0,301.86,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,302.2,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.91,303.15,297.59,295.91,300.07,300.24,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.88,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900.0,301.86,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,302.19,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.91,303.15,297.55,295.92,300.07,300.24,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.75,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200.0,301.86,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,302.19,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.91,303.15,297.52,295.92,300.07,300.24,290.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.64,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500.0,301.86,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,302.18,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.91,303.15,297.48,295.93,300.07,300.24,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.55,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800.0,301.86,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,302.18,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.91,303.15,297.45,295.93,300.07,300.24,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.47,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100.0,301.85,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,302.17,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.91,303.15,297.42,295.93,300.07,300.24,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.4,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400.0,301.85,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,302.17,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.91,303.15,297.39,295.93,300.07,300.24,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.35,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700.0,301.85,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,302.16,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.91,303.15,297.37,295.92,300.07,300.24,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.3,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000.0,301.84,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,302.15,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.91,303.15,297.34,295.9,300.07,300.24,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.26,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300.0,301.84,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,302.15,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.91,303.15,297.32,295.89,300.07,300.24,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.22,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600.0,301.84,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,302.14,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.91,303.15,297.3,295.87,300.07,300.24,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.19,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900.0,301.84,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,302.14,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.91,303.15,297.28,295.85,300.07,300.24,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.17,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200.0,301.83,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.91,303.15,297.26,295.83,300.07,300.24,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.15,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500.0,301.83,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,302.12,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.91,303.15,297.24,295.81,300.07,300.24,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.13,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800.0,301.83,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,302.12,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.91,303.15,297.21,295.79,300.07,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.11,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100.0,301.82,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,302.11,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.91,303.15,297.18,295.78,300.07,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.1,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400.0,301.82,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.91,303.15,297.15,295.77,300.07,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.08,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700.0,301.82,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.91,303.15,297.1,295.76,300.07,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.07,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000.0,301.81,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.91,303.15,297.04,295.74,300.07,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.06,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300.0,301.81,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.91,303.15,296.96,295.72,300.07,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.05,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600.0,301.81,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.91,303.15,296.87,295.69,300.07,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.05,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900.0,301.8,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.91,303.15,296.77,295.65,300.07,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.04,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200.0,301.8,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.91,303.15,296.67,295.62,300.07,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.85,410.0,0.03,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500.0,301.79,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.91,303.15,296.57,295.58,300.07,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.09,410.0,0.07,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800.0,301.79,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.9,303.15,296.47,295.54,300.07,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.39,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100.0,301.78,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.9,303.15,296.37,295.51,300.07,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.72,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400.0,301.78,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.9,303.15,296.28,295.47,300.07,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.05,410.0,0.05,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700.0,301.77,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.9,303.15,296.21,295.44,300.07,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.35,410.0,0.08,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000.0,301.77,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.9,303.15,296.15,295.42,300.07,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.46,410.0,0.11,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300.0,301.76,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.9,303.15,296.11,295.41,300.07,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.31,410.0,0.04,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600.0,301.76,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.9,303.15,296.09,295.4,300.07,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.04,410.0,0.05,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900.0,301.75,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.9,303.15,296.09,295.4,300.07,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.76,410.0,0.04,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200.0,301.75,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.9,303.15,296.1,295.41,300.07,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5,410.0,0.04,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500.0,301.75,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.9,303.15,296.12,295.41,300.07,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.24,410.0,0.04,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800.0,301.74,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.9,303.15,296.14,295.42,300.07,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100.0,301.74,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.89,303.15,296.16,295.43,300.07,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400.0,301.74,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.89,303.15,296.18,295.44,300.07,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700.0,301.73,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.89,303.15,296.19,295.44,300.07,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000.0,301.73,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,294.88,303.15,296.19,295.44,300.07,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300.0,301.73,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,294.88,303.15,296.18,295.44,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600.0,301.72,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,294.88,303.15,296.15,295.42,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900.0,301.72,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,294.88,303.15,296.1,295.4,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.05,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200.0,301.71,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,294.88,303.15,296.02,295.38,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.01,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
