time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058500.0,301.71,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,294.88,303.15,295.92,295.35,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800.0,301.7,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,294.88,303.15,295.82,295.33,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100.0,301.7,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,294.88,303.15,295.7,295.3,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400.0,301.7,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,294.88,303.15,295.59,295.27,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700.0,301.69,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,295.48,295.24,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000.0,301.69,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.95,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,295.37,295.21,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300.0,301.68,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,295.28,295.19,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600.0,301.68,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,295.21,295.17,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900.0,301.68,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,295.17,295.15,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200.0,301.67,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,295.15,295.15,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500.0,301.67,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,295.15,295.15,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800.0,301.66,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,295.15,295.14,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100.0,301.66,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,295.15,295.13,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400.0,301.65,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,295.15,295.11,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700.0,301.65,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,295.15,295.1,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000.0,301.65,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,295.15,295.08,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300.0,301.64,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,295.15,295.05,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600.0,301.64,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,295.15,295.03,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900.0,301.63,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,295.15,295.0,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200.0,301.63,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,295.15,294.97,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500.0,301.63,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,295.15,294.94,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800.0,301.62,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,295.15,294.92,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100.0,301.62,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,295.15,294.88,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400.0,301.62,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,295.15,294.85,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700.0,301.61,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,295.15,294.8,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000.0,301.61,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,295.15,294.76,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300.0,301.6,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,295.15,294.71,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600.0,301.6,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,295.15,294.66,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900.0,301.6,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,295.15,294.61,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200.0,301.59,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,295.15,294.57,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500.0,301.59,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,295.15,294.52,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800.0,301.59,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,295.15,294.49,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100.0,301.58,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,295.15,294.46,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400.0,301.58,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,295.15,294.44,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700.0,301.57,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,295.13,294.42,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000.0,301.57,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,295.08,294.4,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300.0,301.57,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,294.99,294.37,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600.0,301.56,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,294.89,294.34,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900.0,301.56,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,294.77,294.31,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200.0,301.55,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,294.65,294.28,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500.0,301.55,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,294.53,294.25,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800.0,301.54,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,294.41,294.22,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100.0,301.54,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,294.31,294.19,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400.0,301.53,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,294.22,294.17,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700.0,301.53,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,294.17,294.16,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000.0,301.52,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,294.15,294.15,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300.0,301.52,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,294.15,294.15,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600.0,301.51,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,294.15,294.15,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900.0,301.51,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,294.15,294.15,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200.0,301.5,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,294.15,294.15,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500.0,301.5,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,294.15,294.15,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800.0,301.5,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,294.15,294.15,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100.0,301.49,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,294.15,294.15,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400.0,301.49,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,294.15,294.15,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700.0,301.49,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,294.15,294.15,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000.0,301.49,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,294.15,294.15,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300.0,301.49,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,294.15,294.15,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600.0,301.49,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,294.15,294.15,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900.0,301.5,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,294.14,294.14,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200.0,301.5,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,294.13,294.13,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500.0,301.51,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,294.1,294.1,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800.0,301.52,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,294.08,294.08,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100.0,301.53,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,294.05,294.05,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400.0,301.54,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,294.02,294.02,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700.0,301.55,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,294.01,294.01,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000.0,301.56,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,294.0,294.0,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.1,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300.0,301.58,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.87,303.15,294.01,294.01,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600.0,301.6,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.86,303.15,294.03,294.03,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900.0,301.63,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.86,303.15,294.08,294.08,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200.0,301.66,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.86,303.15,294.15,294.15,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079500.0,301.69,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.86,303.15,294.25,294.23,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079800.0,301.72,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.86,303.15,294.37,294.29,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18080100.0,301.76,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.86,303.15,294.51,294.35,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18080400.0,301.8,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.86,303.15,294.67,294.4,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18080700.0,301.84,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.86,303.15,294.84,294.44,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081000.0,301.88,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.86,303.15,295.02,294.48,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081300.0,301.92,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.86,303.15,295.22,294.52,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081600.0,301.96,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.86,303.15,295.41,294.56,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081900.0,302.0,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.86,303.15,295.6,294.61,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18082200.0,302.04,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.86,303.15,295.79,294.66,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18082500.0,302.08,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.86,303.15,295.98,294.72,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18082800.0,302.12,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.86,303.15,296.15,294.8,300.08,300.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.01,0.0,0.0,0.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18083100.0,301.48,297.15,293.15,0.0,0.0,296.11,1.0,1.0,0.26,301.09,297.15,293.15,0.0,0.0,296.11,1.0,1.0,0.27,301.18,297.15,293.15,0.0,0.0,296.11,1.0,1.0,0.2,300.83,297.15,293.15,0.0,0.0,296.11,1.0,1.0,0.27,300.83,297.15,293.15,0.0,0.0,296.11,1.0,1.0,1.3,296.12,291.15,296.32,294.89,296.32,301.26,296.12,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.0,0.0,0.0,71.36,410.0,1108.07,0.0,14288.29,1.0,280.94,288.73,299.8,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
