time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083400.0,301.24,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.26,300.85,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.27,300.92,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.2,300.6,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.27,300.53,297.15,293.15,0.0,0.0,293.03,1.0,1.0,1.3,293.02,291.15,296.48,294.99,296.48,300.99,293.01,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.71,0.71,0.0,71.36,410.0,45285.54,0.0,14288.29,1.0,282.94,291.18,301.35,304.0,293.15,293.15,283.15,6390.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.34,1.67,0.08,5.28,4.13,1.16,0.0,0.0,0.0,8114.57,0.0,110.94,2275.97,0.0,788.85,0.39,1.0,0.0,3.0,1.0,0.0
18083700.0,300.93,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.26,300.55,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.27,300.6,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.2,300.29,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.27,300.18,297.15,293.15,0.0,0.0,292.69,1.0,1.0,1.3,292.69,291.15,296.65,295.09,296.65,300.66,292.68,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.76,0.76,0.0,71.36,410.0,53818.81,0.0,14288.29,1.0,284.41,291.03,298.23,301.05,293.15,293.15,283.15,11389.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.95,2.41,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9420.42,0.0,324.27,2275.33,0.0,2115.5,0.55,1.0,0.0,3.0,1.0,0.0
18084000.0,300.82,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.26,300.42,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.27,300.46,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.2,300.16,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.27,300.03,297.15,293.15,0.0,0.0,292.39,1.0,1.0,1.3,292.39,291.15,296.82,295.19,296.82,300.53,292.38,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.8,0.8,0.0,71.36,410.0,61936.32,0.0,14288.28,1.0,284.41,290.76,298.27,301.48,293.15,293.15,283.15,13914.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.33,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10286.69,0.0,529.24,2275.33,0.0,2511.39,0.66,1.0,0.0,3.0,1.0,0.0
18084300.0,300.78,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.26,300.35,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.27,300.39,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.2,300.09,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.27,299.95,297.15,293.15,0.0,0.0,292.22,1.0,1.0,1.3,292.22,291.15,296.98,295.29,296.98,300.47,292.21,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.84,0.84,0.0,71.36,410.0,67552.34,0.0,14288.28,1.0,284.4,290.61,298.34,301.85,293.15,293.15,283.15,15037.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.6,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10935.89,0.0,706.51,2275.33,0.0,2795.29,0.72,1.0,0.0,3.0,1.0,0.0
18084600.0,300.76,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.26,300.31,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.27,300.35,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.2,300.05,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.27,299.91,297.15,293.15,0.0,0.0,292.11,1.0,1.0,1.3,292.11,291.15,297.15,295.39,297.15,300.44,292.11,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.88,0.88,0.0,71.37,410.0,71936.38,0.0,14288.27,1.0,284.39,290.51,298.42,302.16,293.15,293.15,283.15,15641.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.81,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11483.26,0.0,867.1,2275.33,0.0,2977.14,0.78,1.0,0.0,3.0,1.0,0.0
18084900.0,300.76,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.26,300.28,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.27,300.32,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.2,300.03,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.27,299.88,297.15,293.15,0.0,0.0,292.02,1.0,1.0,1.3,292.02,291.15,297.32,295.49,297.32,300.42,292.02,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.92,0.92,0.0,71.37,410.0,75925.27,0.0,14288.26,1.0,284.38,290.42,298.52,302.45,293.15,293.15,283.15,16322.44,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.01,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12015.95,0.0,1037.62,2275.33,0.0,3107.47,0.83,1.0,0.0,3.0,1.0,0.0
18085200.0,300.76,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.26,300.26,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.27,300.29,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.2,300.0,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.27,299.85,297.15,293.15,0.0,0.0,291.89,1.0,1.0,1.3,291.89,291.15,297.48,295.59,297.48,300.4,291.89,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.95,0.95,0.0,71.37,410.0,80796.24,0.0,14288.25,1.0,284.37,290.3,298.62,302.81,293.15,293.15,283.15,18167.06,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.26,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12700.46,0.0,1306.99,2275.33,0.0,3247.55,0.89,1.0,0.0,3.0,1.0,0.0
18085500.0,300.75,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.26,300.23,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.27,300.26,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.2,299.98,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.27,299.83,297.15,293.15,0.0,0.0,291.73,1.0,1.0,1.3,291.73,291.15,297.65,295.69,297.65,300.39,291.73,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.96,0.96,0.0,71.37,410.0,86049.01,0.0,14288.24,1.0,284.35,290.15,298.71,303.17,293.15,293.15,283.15,20877.05,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.55,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13479.28,0.0,1675.93,2275.33,0.0,3390.13,0.97,1.0,0.0,3.0,1.0,0.0
18085800.0,300.75,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.26,300.21,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.27,300.24,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.2,299.96,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.27,299.8,297.15,293.15,0.0,0.0,291.71,1.0,1.0,1.3,291.71,291.15,297.82,295.78,297.82,300.37,291.71,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.99,0.99,0.0,71.38,410.0,88561.76,0.0,14288.24,1.0,284.35,290.12,298.79,303.4,293.15,293.15,283.15,21500.01,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13856.65,0.0,1836.61,2275.33,0.0,3482.66,1.0,1.0,0.0,3.0,1.0,0.0
18086100.0,300.77,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.26,300.21,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.27,300.23,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.2,299.95,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.27,299.8,297.15,293.15,0.0,0.0,291.77,1.0,1.0,1.3,291.78,291.15,297.98,295.86,297.98,300.38,291.78,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.38,410.0,89279.71,0.0,14288.23,1.0,284.36,290.17,298.86,303.52,293.15,293.15,283.15,21122.89,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13978.31,0.0,1835.04,2275.33,0.0,3486.28,1.0,1.0,0.0,3.0,1.0,0.0
18086400.0,300.79,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.26,300.21,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.27,300.22,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.2,299.95,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.27,299.79,297.15,293.15,0.0,0.0,291.84,1.0,1.0,1.3,291.84,291.15,298.15,295.94,298.15,300.38,291.84,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.38,410.0,89891.18,0.0,14288.23,1.0,284.37,290.21,298.94,303.63,293.15,293.15,283.15,21122.89,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14088.9,0.0,1835.04,2275.33,0.0,3479.86,1.0,1.0,0.0,3.0,1.0,0.0
18086700.0,300.82,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.26,300.21,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.27,300.23,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.2,299.96,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.27,299.8,297.15,293.15,0.0,0.0,291.91,1.0,1.0,1.3,291.91,291.15,298.32,296.01,298.32,300.4,291.91,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.38,410.0,90430.98,0.0,14288.22,1.0,284.37,290.26,299.01,303.72,293.15,293.15,283.15,21122.89,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14187.77,0.0,1835.04,2275.33,0.0,3474.12,1.0,1.0,0.0,3.0,1.0,0.0
18087000.0,300.85,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.26,300.22,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.27,300.23,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.2,299.96,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.27,299.8,297.15,293.15,0.0,0.0,291.82,1.0,1.0,1.3,291.82,291.15,298.48,296.07,298.48,300.41,291.82,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.38,410.0,93593.41,0.0,14288.23,1.0,284.02,290.11,299.09,304.0,293.15,293.15,282.75,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14760.31,0.0,1835.04,2275.33,0.0,3538.99,1.0,1.0,0.0,3.0,1.0,0.0
18087300.0,300.85,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.26,300.22,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.27,300.22,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.2,299.95,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.27,299.79,297.15,293.15,0.0,0.0,291.57,1.0,1.0,1.3,291.57,291.15,298.65,296.12,298.65,300.41,291.56,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.38,410.0,99837.95,0.0,14288.24,1.0,283.25,289.76,299.15,304.44,293.15,293.15,281.85,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16089.81,0.0,1835.04,2275.33,0.0,3672.06,1.0,1.0,0.0,3.0,1.0,0.0
18087600.0,300.86,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.26,300.21,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.27,300.2,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.2,299.94,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.27,299.78,297.15,293.15,0.0,0.0,291.37,1.0,1.0,1.3,291.37,291.15,298.82,296.16,298.82,300.4,291.37,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.37,410.0,104644.95,0.0,14288.25,1.0,282.67,289.48,299.18,304.7,293.15,293.15,281.25,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16966.97,0.0,1835.04,2275.33,0.0,3773.26,1.0,1.0,0.0,3.0,1.0,0.0
18087900.0,300.85,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.26,300.2,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.27,300.18,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.2,299.93,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.27,299.76,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.3,291.1,291.15,298.98,296.21,298.98,300.39,291.1,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.99,0.99,0.0,71.36,410.0,110738.16,0.0,14288.27,1.0,281.89,289.12,299.23,305.13,293.15,293.15,280.35,21333.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18634.24,0.0,1835.92,2275.33,0.0,3878.78,1.0,1.0,0.0,3.0,1.0,0.0
18088200.0,300.85,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.26,300.19,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.27,300.16,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.2,299.91,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.27,299.74,297.15,293.15,0.0,0.0,290.9,1.0,1.0,1.3,290.9,291.15,299.15,296.25,299.15,300.38,290.9,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.96,0.96,0.0,71.35,410.0,115313.15,0.0,14288.3,1.0,281.31,288.84,299.26,305.39,293.15,293.15,279.75,22186.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19736.51,0.0,1839.46,2275.33,0.0,3956.11,1.0,1.0,0.0,3.0,1.0,0.0
18088500.0,300.85,297.15,293.15,0.0,0.0,290.77,1.0,1.0,0.26,300.18,297.15,293.15,0.0,0.0,290.77,1.0,1.0,0.27,300.14,297.15,293.15,0.0,0.0,290.77,1.0,1.0,0.2,299.9,297.15,293.15,0.0,0.0,290.77,1.0,1.0,0.27,299.72,297.15,293.15,0.0,0.0,290.77,1.0,1.0,1.3,290.77,291.15,299.32,296.28,299.32,300.37,290.77,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.93,0.93,0.0,71.34,410.0,118761.48,0.0,14288.33,1.0,280.86,288.64,299.29,305.62,293.15,293.15,278.85,23326.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21290.73,0.0,1844.21,2275.33,0.0,4008.21,1.0,1.0,0.0,3.0,1.0,0.0
18088800.0,300.87,297.15,293.15,0.0,0.0,290.82,1.0,1.0,0.26,300.19,297.15,293.15,0.0,0.0,290.82,1.0,1.0,0.27,300.14,297.15,293.15,0.0,0.0,290.82,1.0,1.0,0.2,299.9,297.15,293.15,0.0,0.0,290.82,1.0,1.0,0.27,299.72,297.15,293.15,0.0,0.0,290.82,1.0,1.0,1.3,290.82,291.15,299.48,296.32,299.48,300.38,290.82,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.92,0.92,0.0,71.33,410.0,118898.1,0.0,14288.36,1.0,280.88,288.67,299.32,305.65,293.15,293.15,278.25,23867.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21303.89,0.0,1846.46,2275.33,0.0,3998.17,1.0,1.0,0.0,3.0,1.0,0.0
18089100.0,300.89,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.26,300.21,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.27,300.15,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.2,299.92,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.27,299.73,297.15,293.15,0.0,0.0,290.88,1.0,1.0,1.3,290.88,291.15,299.65,296.37,299.65,300.4,290.88,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.91,0.91,0.0,71.32,410.0,118997.91,0.0,14288.38,1.0,280.91,288.71,299.36,305.7,293.15,293.15,278.15,24280.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21326.45,0.0,1848.18,2275.33,0.0,3984.42,1.0,1.0,0.0,3.0,1.0,0.0
18089400.0,300.92,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.26,300.24,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.27,300.17,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.2,299.94,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.27,299.75,297.15,293.15,0.0,0.0,290.94,1.0,1.0,1.3,290.94,291.15,299.82,296.41,299.82,300.43,290.94,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.91,0.91,0.0,71.32,410.0,119125.03,0.0,14288.4,1.0,280.94,288.76,299.41,305.75,293.15,293.15,278.15,24543.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21353.81,0.0,1849.28,2275.33,0.0,3968.91,1.0,1.0,0.0,3.0,1.0,0.0
18089700.0,300.95,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.26,300.26,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.27,300.19,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.2,299.96,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.27,299.77,297.15,293.15,0.0,0.0,291.01,1.0,1.0,1.3,291.01,291.15,299.98,296.47,299.98,300.45,291.01,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.9,0.9,0.0,71.31,410.0,119290.2,0.0,14288.42,1.0,280.98,288.81,299.46,305.81,293.15,293.15,278.15,24614.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21387.75,0.0,1849.58,2275.33,0.0,3951.22,1.0,1.0,0.0,3.0,1.0,0.0
18090000.0,300.98,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.26,300.29,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.27,300.21,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.2,299.98,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.27,299.79,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.3,291.09,291.15,300.15,296.53,300.15,300.48,291.09,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.91,0.91,0.0,71.31,410.0,119502.44,0.0,14288.43,1.0,281.03,288.87,299.53,305.88,293.15,293.15,278.15,24460.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21430.11,0.0,1848.94,2275.33,0.0,3930.76,1.0,1.0,0.0,3.0,1.0,0.0
18090300.0,301.01,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.26,300.32,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,300.22,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.2,300.0,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.27,299.81,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.3,291.18,291.15,300.32,296.6,300.32,300.5,291.18,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.92,0.92,0.0,71.31,410.0,119757.86,0.0,14288.43,1.0,281.1,288.95,299.6,305.97,293.15,293.15,278.15,24078.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21481.49,0.0,1847.34,2275.33,0.0,3907.88,1.0,1.0,0.0,3.0,1.0,0.0
18090600.0,301.03,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.26,300.35,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.27,300.24,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.2,300.02,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.27,299.82,297.15,293.15,0.0,0.0,291.27,1.0,1.0,1.3,291.27,291.15,300.48,296.68,300.48,300.52,291.27,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.93,0.93,0.0,71.31,410.0,120048.62,0.0,14288.43,1.0,281.17,289.02,299.68,306.06,293.15,293.15,278.15,23494.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21540.59,0.0,1844.91,2275.33,0.0,3883.26,1.0,1.0,0.0,3.0,1.0,0.0
18090900.0,300.91,297.15,293.15,0.0,0.0,290.56,1.0,1.0,0.25,300.23,297.15,293.15,0.0,0.0,290.56,1.0,1.0,0.26,300.11,297.15,293.15,0.0,0.0,290.56,1.0,1.0,0.19,299.89,297.15,293.15,0.0,0.0,290.56,1.0,1.0,0.26,299.69,297.15,293.15,0.0,0.0,290.56,1.0,1.0,1.25,290.38,291.15,300.65,296.77,300.45,300.36,290.26,1.0,1.0,0.08,0.08,0.92,0.08,5.93,0.99,4.94,-0.98,0.85,0.85,0.0,-107.79,410.0,103121.14,0.0,13952.38,1.0,281.06,288.29,299.76,306.11,293.15,293.15,278.15,23602.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21517.58,0.0,1845.36,2275.33,0.0,3855.15,1.0,1.0,0.0,3.0,1.0,0.0
18091200.0,300.95,297.15,293.15,0.0,0.0,290.06,1.0,1.0,0.25,300.31,297.15,293.15,0.0,0.0,290.06,1.0,1.0,0.27,300.18,297.15,293.15,0.0,0.0,290.06,1.0,1.0,0.2,299.99,297.15,293.15,0.0,0.0,290.06,1.0,1.0,0.27,299.74,297.15,293.15,0.0,0.0,290.06,1.0,1.0,1.27,290.07,291.15,300.82,296.86,300.58,300.41,290.07,1.0,1.0,0.09,0.09,0.91,0.09,6.0,1.24,4.76,-1.22,0.76,0.76,0.0,-77.88,410.0,109688.58,0.0,14057.56,1.0,280.27,287.81,299.82,305.65,293.15,293.15,278.75,36920.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.47,4.3,0.31,5.29,4.13,1.16,0.0,0.0,0.0,19819.25,0.0,1840.39,2275.33,0.0,3673.62,0.99,1.0,0.0,3.0,1.0,0.0
18091500.0,301.0,297.15,293.15,0.0,0.0,290.56,1.0,1.0,0.26,300.36,297.15,293.15,0.0,0.0,290.56,1.0,1.0,0.27,300.21,297.15,293.15,0.0,0.0,290.56,1.0,1.0,0.2,300.02,297.15,293.15,0.0,0.0,290.56,1.0,1.0,0.27,299.78,297.15,293.15,0.0,0.0,290.56,1.0,1.0,1.27,290.56,291.15,300.98,296.96,300.7,300.46,290.56,1.0,1.0,0.1,0.1,0.9,0.1,6.04,1.39,4.65,-1.37,0.76,0.76,0.0,-23.39,410.0,105729.33,0.0,14116.09,1.0,281.07,288.35,299.93,305.44,293.15,293.15,279.65,35781.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.47,4.28,0.31,5.29,4.13,1.16,0.0,0.0,0.0,18292.37,0.0,1812.68,2275.33,0.0,3534.21,0.98,1.0,0.0,3.0,1.0,0.0
18091800.0,301.04,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.26,300.39,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.27,300.24,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.2,300.04,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.27,299.81,297.15,293.15,0.0,0.0,290.88,1.0,1.0,1.28,290.88,291.15,301.15,297.06,300.82,300.5,290.88,1.0,1.0,0.1,0.1,0.9,0.1,6.07,1.51,4.56,-1.48,0.77,0.77,0.0,3.2,410.0,103881.33,0.0,14157.49,1.0,281.68,288.71,300.04,305.49,293.15,293.15,280.25,35150.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.53,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,17857.89,0.0,1879.46,2275.33,0.0,3442.69,1.0,1.0,0.0,3.0,1.0,0.0
18092100.0,301.08,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.26,300.43,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.27,300.26,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.2,300.06,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.27,299.83,297.15,293.15,0.0,0.0,291.27,1.0,1.0,1.29,291.27,291.15,301.32,297.16,300.94,300.54,291.27,1.0,1.0,0.11,0.11,0.89,0.11,6.09,1.61,4.48,-1.57,0.81,0.81,0.0,15.1,410.0,100168.23,0.0,14188.9,1.0,282.48,289.16,300.14,305.33,293.15,293.15,281.15,31705.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.57,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,16711.92,0.0,1879.3,2275.33,0.0,3331.82,1.0,1.0,0.0,3.0,1.0,0.0
18092400.0,301.12,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.26,300.47,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.27,300.29,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.2,300.09,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.27,299.87,297.15,293.15,0.0,0.0,291.6,1.0,1.0,1.29,291.6,291.15,301.48,297.27,301.07,300.58,291.6,1.0,1.0,0.12,0.12,0.88,0.12,6.11,1.69,4.42,-1.65,0.86,0.86,0.0,18.92,410.0,97584.29,0.0,14214.04,1.0,283.08,289.54,300.26,305.35,293.15,293.15,281.75,27557.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.61,4.39,0.32,5.29,4.13,1.16,0.0,0.0,0.0,16272.06,0.0,1861.88,2275.33,0.0,3226.09,1.0,1.0,0.0,3.0,1.0,0.0
18092700.0,301.16,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.26,300.52,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.27,300.32,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.2,300.12,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.27,299.9,297.15,293.15,0.0,0.0,291.83,1.0,1.0,1.29,291.83,291.15,301.65,297.39,301.2,300.62,291.83,1.0,1.0,0.12,0.12,0.88,0.12,6.12,1.75,4.37,-1.7,0.91,0.91,0.0,21.43,410.0,96727.2,0.0,14232.09,1.0,283.43,289.79,300.4,305.52,293.15,293.15,282.05,24225.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16290.56,0.0,1847.95,2275.33,0.0,3158.73,1.0,1.0,0.0,3.0,1.0,0.0
18093000.0,301.16,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.26,300.54,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.27,300.33,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.2,300.13,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.27,299.91,297.15,293.15,0.0,0.0,291.68,1.0,1.0,1.29,291.68,291.15,301.82,297.5,301.32,300.63,291.68,1.0,1.0,0.12,0.12,0.88,0.12,6.13,1.8,4.33,-1.75,0.93,0.93,0.0,23.85,410.0,102210.75,0.0,14244.75,1.0,282.86,289.55,300.52,305.93,293.15,293.15,281.45,23601.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17342.54,0.0,1845.35,2275.33,0.0,3258.29,1.0,1.0,0.0,3.0,1.0,0.0
18093300.0,301.15,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.26,300.54,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.27,300.32,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.2,300.12,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.27,299.89,297.15,293.15,0.0,0.0,291.45,1.0,1.0,1.3,291.45,291.15,301.98,297.62,301.43,300.63,291.45,1.0,1.0,0.13,0.13,0.87,0.13,6.14,1.83,4.3,-1.77,0.92,0.92,0.0,26.72,410.0,108843.46,0.0,14253.24,1.0,282.09,289.23,300.64,306.47,293.15,293.15,280.55,23580.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19207.17,0.0,1845.27,2275.33,0.0,3352.34,1.0,1.0,0.0,3.0,1.0,0.0
18093600.0,301.13,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.26,300.53,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.27,300.3,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.2,300.11,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.27,299.87,297.15,293.15,0.0,0.0,291.28,1.0,1.0,1.3,291.28,291.15,302.15,297.74,301.53,300.61,291.28,1.0,1.0,0.13,0.13,0.87,0.13,6.14,1.86,4.28,-1.79,0.92,0.92,0.0,29.51,410.0,113935.16,0.0,14259.19,1.0,281.51,288.98,300.75,306.84,293.15,293.15,279.95,23931.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20531.78,0.0,1846.73,2275.33,0.0,3412.51,1.0,1.0,0.0,3.0,1.0,0.0
18093900.0,301.12,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.26,300.54,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.27,300.28,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.2,300.1,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.27,299.86,297.15,293.15,0.0,0.0,291.25,1.0,1.0,1.3,291.25,291.15,302.28,297.84,301.61,300.61,291.25,1.0,1.0,0.13,0.13,0.87,0.13,6.15,1.88,4.27,-1.81,0.92,0.92,0.0,31.96,410.0,116076.46,0.0,14263.6,1.0,281.32,288.92,300.84,307.05,293.15,293.15,279.05,23872.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21679.31,0.0,1846.48,2275.33,0.0,3426.63,1.0,1.0,0.0,3.0,1.0,0.0
18094200.0,301.12,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.26,300.55,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.27,300.29,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.2,300.1,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.27,299.86,297.15,293.15,0.0,0.0,291.31,1.0,1.0,1.3,291.31,291.15,302.36,297.9,301.67,300.61,291.31,1.0,1.0,0.13,0.13,0.87,0.13,6.15,1.89,4.25,-1.82,0.93,0.93,0.0,34.06,410.0,116220.59,0.0,14266.97,1.0,281.37,288.97,300.9,307.12,293.15,293.15,278.45,23344.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21723.68,0.0,1844.28,2275.33,0.0,3414.15,1.0,1.0,0.0,3.0,1.0,0.0
18094500.0,301.12,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.26,300.57,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.27,300.29,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.2,300.11,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.27,299.86,297.15,293.15,0.0,0.0,291.33,1.0,1.0,1.3,291.34,291.15,302.38,297.92,301.69,300.62,291.34,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.91,4.24,-1.83,0.94,0.94,0.0,35.86,410.0,116306.87,0.0,14269.62,1.0,281.4,289.0,300.92,307.16,293.15,293.15,278.15,22879.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21751.11,0.0,1842.35,2275.33,0.0,3411.05,1.0,1.0,0.0,3.0,1.0,0.0
18094800.0,301.11,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.26,300.58,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.27,300.29,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.2,300.11,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.27,299.86,297.15,293.15,0.0,0.0,291.34,1.0,1.0,1.3,291.34,291.15,302.37,297.92,301.69,300.62,291.34,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.92,4.23,-1.83,0.95,0.95,0.0,37.41,410.0,116353.73,0.0,14271.76,1.0,281.41,289.01,300.92,307.16,293.15,293.15,278.15,22502.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21762.24,0.0,1840.78,2275.33,0.0,3415.85,1.0,1.0,0.0,3.0,1.0,0.0
18095100.0,301.11,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.26,300.6,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.27,300.29,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.2,300.12,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.27,299.86,297.15,293.15,0.0,0.0,291.33,1.0,1.0,1.3,291.33,291.15,302.33,297.9,301.67,300.62,291.33,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.93,4.23,-1.84,0.96,0.96,0.0,38.73,410.0,116367.14,0.0,14273.52,1.0,281.41,289.0,300.9,307.15,293.15,293.15,278.15,22216.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21760.04,0.0,1839.59,2275.33,0.0,3426.26,1.0,1.0,0.0,3.0,1.0,0.0
18095400.0,301.1,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.26,300.61,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.27,300.29,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.2,300.12,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.27,299.86,297.15,293.15,0.0,0.0,291.31,1.0,1.0,1.3,291.31,291.15,302.27,297.86,301.64,300.62,291.31,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.93,4.22,-1.84,0.97,0.97,0.0,39.87,410.0,116355.2,0.0,14274.99,1.0,281.39,288.98,300.86,307.11,293.15,293.15,278.15,22015.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21748.06,0.0,1838.75,2275.33,0.0,3440.12,1.0,1.0,0.0,3.0,1.0,0.0
18095700.0,301.09,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.26,300.62,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.27,300.29,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.2,300.12,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.27,299.86,297.15,293.15,0.0,0.0,291.28,1.0,1.0,1.3,291.28,291.15,302.21,297.82,301.6,300.62,291.28,1.0,1.0,0.14,0.14,0.86,0.14,6.16,1.94,4.21,-1.85,0.97,0.97,0.0,40.86,410.0,116326.75,0.0,14276.22,1.0,281.37,288.95,300.82,307.07,293.15,293.15,278.15,21887.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21730.04,0.0,1838.22,2275.33,0.0,3455.25,1.0,1.0,0.0,3.0,1.0,0.0
18096000.0,301.08,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.26,300.63,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.27,300.28,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.2,300.12,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.27,299.85,297.15,293.15,0.0,0.0,291.25,1.0,1.0,1.3,291.25,291.15,302.15,297.77,301.57,300.62,291.25,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.95,4.21,-1.85,0.97,0.97,0.0,41.71,410.0,116292.41,0.0,14277.27,1.0,281.34,288.92,300.78,307.02,293.15,293.15,278.15,21817.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21709.83,0.0,1837.93,2275.33,0.0,3469.54,1.0,1.0,0.0,3.0,1.0,0.0
18096300.0,301.07,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.26,300.64,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,300.28,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.2,300.12,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,299.85,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.3,291.22,291.15,302.1,297.74,301.54,300.62,291.22,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.95,4.21,-1.85,0.98,0.98,0.0,42.47,410.0,116264.55,0.0,14278.19,1.0,281.32,288.9,300.74,306.99,293.15,293.15,278.15,21778.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21691.36,0.0,1837.77,2275.33,0.0,3480.54,1.0,1.0,0.0,3.0,1.0,0.0
18096600.0,301.06,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.26,300.65,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,300.28,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.2,300.11,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,299.84,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.3,291.2,291.15,302.08,297.72,301.52,300.62,291.2,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.96,4.2,-1.85,0.98,0.98,0.0,43.15,410.0,116256.89,0.0,14278.97,1.0,281.31,288.88,300.72,306.96,293.15,293.15,278.15,21742.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21678.85,0.0,1837.62,2275.33,0.0,3486.35,1.0,1.0,0.0,3.0,1.0,0.0
18096900.0,301.05,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.26,300.67,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,300.27,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.2,300.11,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.27,299.84,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.3,291.2,291.15,302.09,297.72,301.53,300.61,291.2,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.96,4.2,-1.86,0.98,0.98,0.0,43.75,410.0,116281.08,0.0,14279.65,1.0,281.3,288.88,300.72,306.95,293.15,293.15,278.15,21677.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21676.25,0.0,1837.35,2275.33,0.0,3484.45,1.0,1.0,0.0,3.0,1.0,0.0
18097200.0,301.04,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.26,300.68,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,300.28,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.2,300.12,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.27,299.84,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.3,291.22,291.15,302.15,297.74,301.57,300.62,291.22,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.96,4.19,-1.86,0.98,0.98,0.0,44.29,410.0,116352.39,0.0,14280.25,1.0,281.32,288.89,300.74,306.97,293.15,293.15,278.15,21541.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21688.05,0.0,1836.78,2275.33,0.0,3473.0,1.0,1.0,0.0,3.0,1.0,0.0
18097500.0,301.03,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.26,300.7,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.27,300.28,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.2,300.12,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.27,299.84,297.15,293.15,0.0,0.0,291.26,1.0,1.0,1.3,291.26,291.15,302.26,297.79,301.64,300.62,291.26,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,0.99,0.99,0.0,44.77,410.0,116450.27,0.0,14280.78,1.0,281.35,288.93,300.79,307.02,293.15,293.15,278.15,21315.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21714.29,0.0,1835.84,2275.33,0.0,3455.86,1.0,1.0,0.0,3.0,1.0,0.0
18097800.0,301.03,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.26,300.72,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.27,300.28,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.2,300.13,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.27,299.84,297.15,293.15,0.0,0.0,291.31,1.0,1.0,1.3,291.31,291.15,302.4,297.85,301.73,300.62,291.31,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,1.0,1.0,0.0,45.2,410.0,116552.69,0.0,14281.26,1.0,281.39,288.97,300.84,307.08,293.15,293.15,278.15,21120.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21746.92,0.0,1835.03,2275.33,0.0,3436.61,1.0,1.0,0.0,3.0,1.0,0.0
18098100.0,301.02,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.26,300.74,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.27,300.29,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.2,300.14,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.27,299.85,297.15,293.15,0.0,0.0,291.37,1.0,1.0,1.3,291.37,291.15,302.57,297.91,301.84,300.63,291.37,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,1.0,1.0,0.0,45.57,410.0,116652.41,0.0,14281.7,1.0,281.43,289.02,300.9,307.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21781.32,0.0,1835.04,2275.33,0.0,3415.76,1.0,1.0,0.0,3.0,1.0,0.0
18098400.0,301.02,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.26,300.76,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.27,300.3,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.2,300.15,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.27,299.86,297.15,293.15,0.0,0.0,291.43,1.0,1.0,1.3,291.43,291.15,302.77,297.98,301.97,300.64,291.43,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,45.91,410.0,116761.52,0.0,14282.1,1.0,281.47,289.07,300.97,307.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21818.47,0.0,1835.04,2275.33,0.0,3394.03,1.0,1.0,0.0,3.0,1.0,0.0
18098700.0,301.02,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.26,300.78,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.27,300.31,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.2,300.16,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.27,299.86,297.15,293.15,0.0,0.0,291.49,1.0,1.0,1.3,291.5,291.15,302.98,298.04,302.1,300.65,291.5,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,46.21,410.0,116874.6,0.0,14282.46,1.0,281.52,289.12,301.04,307.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21856.98,0.0,1835.04,2275.33,0.0,3372.38,1.0,1.0,0.0,3.0,1.0,0.0
18099000.0,301.01,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.26,300.81,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.27,300.32,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.2,300.17,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.27,299.87,297.15,293.15,0.0,0.0,291.56,1.0,1.0,1.3,291.56,291.15,303.19,298.11,302.24,300.66,291.56,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,46.47,410.0,116987.94,0.0,14282.8,1.0,281.57,289.18,301.1,307.37,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21895.41,0.0,1835.04,2275.33,0.0,3351.59,1.0,1.0,0.0,3.0,1.0,0.0
18099300.0,301.01,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.26,300.83,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.27,300.33,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.2,300.19,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.27,299.88,297.15,293.15,0.0,0.0,291.62,1.0,1.0,1.3,291.63,291.15,303.4,298.17,302.38,300.67,291.63,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,46.71,410.0,117098.3,0.0,14283.13,1.0,281.61,289.23,301.17,307.44,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21932.61,0.0,1835.04,2275.33,0.0,3332.48,1.0,1.0,0.0,3.0,1.0,0.0
18099600.0,301.01,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.26,300.85,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.27,300.34,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.2,300.2,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.27,299.89,297.15,293.15,0.0,0.0,291.68,1.0,1.0,1.3,291.69,291.15,303.61,298.23,302.51,300.68,291.69,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,46.9,410.0,117202.56,0.0,14283.44,1.0,281.65,289.27,301.22,307.5,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21967.27,0.0,1835.04,2275.33,0.0,3315.5,1.0,1.0,0.0,3.0,1.0,0.0
18099900.0,301.01,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.26,300.87,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.27,300.35,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.2,300.21,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.27,299.89,297.15,293.15,0.0,0.0,291.74,1.0,1.0,1.3,291.74,291.15,303.79,298.27,302.63,300.69,291.74,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.18,-1.86,1.0,1.0,0.0,47.08,410.0,117297.75,0.0,14283.75,1.0,281.69,289.32,301.27,307.56,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21998.47,0.0,1835.04,2275.33,0.0,3301.26,1.0,1.0,0.0,3.0,1.0,0.0
18100200.0,301.01,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.26,300.89,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.27,300.36,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.2,300.22,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.27,299.9,297.15,293.15,0.0,0.0,291.79,1.0,1.0,1.3,291.79,291.15,303.95,298.31,302.73,300.69,291.79,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,47.23,410.0,117381.38,0.0,14284.03,1.0,281.72,289.35,301.31,307.61,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22025.04,0.0,1835.04,2275.33,0.0,3289.95,1.0,1.0,0.0,3.0,1.0,0.0
18100500.0,301.0,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.26,300.91,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.27,300.37,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.2,300.23,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.27,299.91,297.15,293.15,0.0,0.0,291.82,1.0,1.0,1.3,291.82,291.15,304.07,298.34,302.81,300.7,291.82,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,47.38,410.0,117449.78,0.0,14284.28,1.0,281.74,289.38,301.34,307.64,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22046.29,0.0,1835.04,2275.33,0.0,3282.13,1.0,1.0,0.0,3.0,1.0,0.0
18100800.0,301.0,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.26,300.93,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.27,300.37,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.2,300.24,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.27,299.91,297.15,293.15,0.0,0.0,291.85,1.0,1.0,1.3,291.85,291.15,304.15,298.36,302.87,300.71,291.85,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,47.53,410.0,117500.62,0.0,14284.47,1.0,281.76,289.4,301.36,307.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22061.35,0.0,1835.04,2275.33,0.0,3278.09,1.0,1.0,0.0,3.0,1.0,0.0
18101100.0,300.99,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.26,300.93,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.27,300.37,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.2,300.24,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.27,299.91,297.15,293.15,0.0,0.0,291.86,1.0,1.0,1.3,291.86,291.15,304.19,298.37,302.89,300.71,291.86,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,47.69,410.0,117530.63,0.0,14284.63,1.0,281.77,289.42,301.37,307.68,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22069.95,0.0,1835.04,2275.33,0.0,3276.41,1.0,1.0,0.0,3.0,1.0,0.0
18101400.0,300.98,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.26,300.94,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.27,300.37,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.2,300.24,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.27,299.9,297.15,293.15,0.0,0.0,291.87,1.0,1.0,1.3,291.87,291.15,304.21,298.37,302.9,300.71,291.87,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,47.84,410.0,117557.95,0.0,14284.76,1.0,281.77,289.42,301.37,307.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22075.29,0.0,1835.04,2275.33,0.0,3275.94,1.0,1.0,0.0,3.0,1.0,0.0
18101700.0,300.97,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.26,300.95,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.27,300.37,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.2,300.24,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.27,299.9,297.15,293.15,0.0,0.0,291.88,1.0,1.0,1.3,291.88,291.15,304.21,298.37,302.91,300.71,291.88,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,47.99,410.0,117579.14,0.0,14284.87,1.0,281.78,289.43,301.37,307.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22078.28,0.0,1835.04,2275.33,0.0,3276.68,1.0,1.0,0.0,3.0,1.0,0.0
18102000.0,300.96,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.26,300.96,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.27,300.38,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.2,300.25,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.27,299.9,297.15,293.15,0.0,0.0,291.88,1.0,1.0,1.3,291.88,291.15,304.2,298.37,302.9,300.71,291.88,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,48.14,410.0,117594.71,0.0,14284.96,1.0,281.78,289.43,301.37,307.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22079.21,0.0,1835.04,2275.33,0.0,3278.13,1.0,1.0,0.0,3.0,1.0,0.0
18102300.0,300.96,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.26,300.97,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.27,300.38,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.2,300.25,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.27,299.9,297.15,293.15,0.0,0.0,291.88,1.0,1.0,1.3,291.88,291.15,304.18,298.37,302.89,300.71,291.88,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,48.27,410.0,117606.37,0.0,14285.05,1.0,281.78,289.43,301.37,307.68,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22078.78,0.0,1835.04,2275.33,0.0,3280.18,1.0,1.0,0.0,3.0,1.0,0.0
18102600.0,300.95,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.26,300.98,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.27,300.39,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.2,300.25,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.27,299.9,297.15,293.15,0.0,0.0,291.87,1.0,1.0,1.3,291.87,291.15,304.15,298.36,302.87,300.71,291.87,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,1.0,1.0,0.0,48.4,410.0,117615.27,0.0,14285.13,1.0,281.78,289.43,301.36,307.68,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22077.43,0.0,1835.04,2275.33,0.0,3282.39,1.0,1.0,0.0,3.0,1.0,0.0
18102900.0,300.94,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.26,300.99,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.27,300.39,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.2,300.25,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.27,299.9,297.15,293.15,0.0,0.0,291.87,1.0,1.0,1.3,291.87,291.15,304.12,298.36,302.85,300.71,291.87,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,1.0,1.0,0.0,48.51,410.0,117623.2,0.0,14285.22,1.0,281.77,289.43,301.36,307.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22075.76,0.0,1835.04,2275.33,0.0,3284.49,1.0,1.0,0.0,3.0,1.0,0.0
18103200.0,300.94,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.26,301.0,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.27,300.4,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.2,300.26,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.27,299.9,297.15,293.15,0.0,0.0,291.87,1.0,1.0,1.3,291.87,291.15,304.1,298.35,302.84,300.72,291.87,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,1.0,1.0,0.0,48.61,410.0,117631.86,0.0,14285.31,1.0,281.77,289.43,301.35,307.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22074.38,0.0,1835.04,2275.33,0.0,3286.19,1.0,1.0,0.0,3.0,1.0,0.0
18103500.0,300.93,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.26,301.0,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.27,300.41,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.2,300.26,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.27,299.9,297.15,293.15,0.0,0.0,291.87,1.0,1.0,1.3,291.87,291.15,304.09,298.35,302.83,300.72,291.87,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,1.0,1.0,0.0,48.71,410.0,117642.66,0.0,14285.4,1.0,281.77,289.43,301.35,307.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22073.76,0.0,1835.04,2275.33,0.0,3287.03,1.0,1.0,0.0,3.0,1.0,0.0
18103800.0,300.93,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.26,301.01,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.27,300.42,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.2,300.26,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.27,299.9,297.15,293.15,0.0,0.0,291.87,1.0,1.0,1.3,291.87,291.15,304.09,298.35,302.84,300.72,291.87,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,48.79,410.0,117657.44,0.0,14285.49,1.0,281.77,289.43,301.35,307.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22074.64,0.0,1835.04,2275.33,0.0,3286.88,1.0,1.0,0.0,3.0,1.0,0.0
18104100.0,300.92,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.26,301.02,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.27,300.43,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.2,300.26,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.27,299.9,297.15,293.15,0.0,0.0,291.88,1.0,1.0,1.3,291.88,291.15,304.11,298.35,302.85,300.72,291.88,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,48.87,410.0,117677.24,0.0,14285.58,1.0,281.78,289.43,301.35,307.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22077.44,0.0,1835.04,2275.33,0.0,3285.22,1.0,1.0,0.0,3.0,1.0,0.0
18104400.0,300.92,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.26,301.03,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.27,300.44,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.2,300.26,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.27,299.9,297.15,293.15,0.0,0.0,291.89,1.0,1.0,1.3,291.89,291.15,304.15,298.36,302.88,300.73,291.89,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,48.94,410.0,117704.19,0.0,14285.66,1.0,281.78,289.44,301.36,307.68,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22082.79,0.0,1835.04,2275.33,0.0,3281.87,1.0,1.0,0.0,3.0,1.0,0.0
18104700.0,300.93,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.26,301.05,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.27,300.48,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.2,300.29,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.27,299.93,297.15,293.15,0.0,0.0,291.9,1.0,1.0,1.3,291.9,291.15,304.21,298.37,302.93,300.75,291.9,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.02,410.0,117753.43,0.0,14285.72,1.0,281.79,289.45,301.37,307.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22091.85,0.0,1835.04,2275.33,0.0,3277.71,1.0,1.0,0.0,3.0,1.0,0.0
18105000.0,300.93,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.26,301.07,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.27,300.5,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.2,300.3,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.27,299.94,297.15,293.15,0.0,0.0,291.92,1.0,1.0,1.3,291.92,291.15,304.28,298.39,302.97,300.76,291.92,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.09,410.0,117794.3,0.0,14285.78,1.0,281.8,289.47,301.39,307.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22101.64,0.0,1835.04,2275.33,0.0,3273.35,1.0,1.0,0.0,3.0,1.0,0.0
18105300.0,300.94,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.26,301.08,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.27,300.52,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.2,300.31,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.27,299.94,297.15,293.15,0.0,0.0,291.94,1.0,1.0,1.3,291.94,291.15,304.36,298.4,303.03,300.77,291.94,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.16,410.0,117834.29,0.0,14285.84,1.0,281.82,289.48,301.4,307.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22111.75,0.0,1835.04,2275.33,0.0,3268.71,1.0,1.0,0.0,3.0,1.0,0.0
18105600.0,300.94,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.26,301.09,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.27,300.54,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.2,300.31,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.27,299.95,297.15,293.15,0.0,0.0,291.96,1.0,1.0,1.3,291.96,291.15,304.45,298.42,303.09,300.78,291.96,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.21,410.0,117874.27,0.0,14285.9,1.0,281.83,289.5,301.42,307.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22122.1,0.0,1835.04,2275.33,0.0,3263.95,1.0,1.0,0.0,3.0,1.0,0.0
18105900.0,300.93,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.26,301.1,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.27,300.56,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.2,300.32,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.27,299.96,297.15,293.15,0.0,0.0,291.98,1.0,1.0,1.3,291.98,291.15,304.54,298.43,303.15,300.79,291.98,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.26,410.0,117914.13,0.0,14285.99,1.0,281.84,289.51,301.43,307.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22132.55,0.0,1835.04,2275.33,0.0,3259.19,1.0,1.0,0.0,3.0,1.0,0.0
