time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18106200.0,300.93,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.26,301.11,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.27,300.58,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.2,300.33,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.27,299.96,297.15,293.15,0.0,0.0,292.0,1.0,1.0,1.3,292.0,291.15,304.63,298.45,303.21,300.8,292.0,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.29,410.0,117953.55,0.0,14286.09,1.0,281.85,289.52,301.45,307.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22142.92,0.0,1835.04,2275.33,0.0,3254.58,1.0,1.0,0.0,3.0,1.0,0.0
18106500.0,300.93,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.26,301.12,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.27,300.6,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.2,300.33,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.27,299.97,297.15,293.15,0.0,0.0,292.02,1.0,1.0,1.3,292.02,291.15,304.73,298.46,303.27,300.8,292.02,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.31,410.0,117992.02,0.0,14286.19,1.0,281.86,289.54,301.46,307.8,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22153.01,0.0,1835.04,2275.33,0.0,3250.22,1.0,1.0,0.0,3.0,1.0,0.0
18106800.0,300.93,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.26,301.13,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.27,300.63,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.2,300.34,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.27,299.97,297.15,293.15,0.0,0.0,292.04,1.0,1.0,1.3,292.04,291.15,304.82,298.48,303.33,300.81,292.04,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.33,410.0,118028.52,0.0,14286.29,1.0,281.87,289.55,301.48,307.81,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22162.58,0.0,1835.04,2275.33,0.0,3246.16,1.0,1.0,0.0,3.0,1.0,0.0
18107100.0,300.93,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.26,301.14,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.27,300.65,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.2,300.35,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.27,299.98,297.15,293.15,0.0,0.0,292.06,1.0,1.0,1.3,292.06,291.15,304.91,298.49,303.4,300.82,292.06,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.35,410.0,118062.88,0.0,14286.38,1.0,281.88,289.56,301.49,307.83,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22171.55,0.0,1835.04,2275.33,0.0,3242.57,1.0,1.0,0.0,3.0,1.0,0.0
18107400.0,300.94,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.26,301.14,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.27,300.68,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.2,300.36,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.27,299.98,297.15,293.15,0.0,0.0,292.08,1.0,1.0,1.3,292.08,291.15,305.0,298.5,303.45,300.83,292.08,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.37,410.0,118094.22,0.0,14286.45,1.0,281.89,289.58,301.5,307.84,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22179.61,0.0,1835.04,2275.33,0.0,3239.38,1.0,1.0,0.0,3.0,1.0,0.0
18107700.0,300.94,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.26,301.15,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.27,300.7,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.2,300.36,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.27,299.99,297.15,293.15,0.0,0.0,292.1,1.0,1.0,1.3,292.1,291.15,305.08,298.51,303.51,300.84,292.1,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.4,410.0,118122.75,0.0,14286.5,1.0,281.9,289.59,301.51,307.85,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22186.81,0.0,1835.04,2275.33,0.0,3236.82,1.0,1.0,0.0,3.0,1.0,0.0
18108000.0,300.94,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.26,301.16,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.27,300.73,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.2,300.37,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.27,299.99,297.15,293.15,0.0,0.0,292.11,1.0,1.0,1.3,292.11,291.15,305.15,298.52,303.56,300.85,292.11,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.44,410.0,118147.64,0.0,14286.54,1.0,281.91,289.59,301.52,307.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22192.86,0.0,1835.04,2275.33,0.0,3234.74,1.0,1.0,0.0,3.0,1.0,0.0
18108300.0,300.94,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.26,301.17,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.27,300.76,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.2,300.38,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.27,300.0,297.15,293.15,0.0,0.0,292.12,1.0,1.0,1.3,292.12,291.15,305.21,298.52,303.6,300.86,292.12,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.49,410.0,118167.91,0.0,14286.56,1.0,281.91,289.6,301.52,307.87,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22197.68,0.0,1835.04,2275.33,0.0,3233.57,1.0,1.0,0.0,3.0,1.0,0.0
18108600.0,300.93,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.26,301.17,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.27,300.78,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.2,300.38,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.27,300.0,297.15,293.15,0.0,0.0,292.13,1.0,1.0,1.3,292.13,291.15,305.26,298.53,303.63,300.87,292.13,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.56,410.0,118182.84,0.0,14286.54,1.0,281.92,289.61,301.53,307.87,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22200.85,0.0,1835.04,2275.33,0.0,3233.08,1.0,1.0,0.0,3.0,1.0,0.0
18108900.0,300.93,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.26,301.18,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.27,300.81,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.2,300.39,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.27,300.01,297.15,293.15,0.0,0.0,292.13,1.0,1.0,1.3,292.13,291.15,305.29,298.53,303.66,300.88,292.13,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.65,410.0,118193.93,0.0,14286.47,1.0,281.92,289.61,301.53,307.87,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22202.77,0.0,1835.04,2275.33,0.0,3233.21,1.0,1.0,0.0,3.0,1.0,0.0
18109200.0,300.93,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.26,301.19,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.27,300.84,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.2,300.4,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.27,300.01,297.15,293.15,0.0,0.0,292.14,1.0,1.0,1.3,292.14,291.15,305.32,298.53,303.68,300.89,292.14,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.75,410.0,118201.64,0.0,14286.39,1.0,281.92,289.61,301.53,307.87,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22203.57,0.0,1835.04,2275.33,0.0,3233.69,1.0,1.0,0.0,3.0,1.0,0.0
18109500.0,300.93,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.26,301.19,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.27,300.87,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.2,300.4,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.27,300.02,297.15,293.15,0.0,0.0,292.14,1.0,1.0,1.3,292.14,291.15,305.33,298.52,303.69,300.9,292.14,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.85,410.0,118207.66,0.0,14286.31,1.0,281.92,289.61,301.52,307.87,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22203.69,0.0,1835.04,2275.33,0.0,3234.47,1.0,1.0,0.0,3.0,1.0,0.0
18109800.0,300.93,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.26,301.2,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.27,300.9,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.2,300.41,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.27,300.02,297.15,293.15,0.0,0.0,292.14,1.0,1.0,1.3,292.14,291.15,305.33,298.52,303.69,300.9,292.14,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.93,410.0,118213.0,0.0,14286.25,1.0,281.92,289.61,301.52,307.87,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22203.36,0.0,1835.04,2275.33,0.0,3235.37,1.0,1.0,0.0,3.0,1.0,0.0
18110100.0,300.93,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.26,301.2,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.27,300.92,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.2,300.41,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.27,300.03,297.15,293.15,0.0,0.0,292.14,1.0,1.0,1.3,292.14,291.15,305.33,298.52,303.69,300.91,292.14,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,50.01,410.0,118218.45,0.0,14286.22,1.0,281.92,289.61,301.52,307.87,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22202.88,0.0,1835.04,2275.33,0.0,3236.29,1.0,1.0,0.0,3.0,1.0,0.0
18110400.0,300.93,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.26,301.2,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.27,300.95,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.2,300.42,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.27,300.03,297.15,293.15,0.0,0.0,292.14,1.0,1.0,1.3,292.14,291.15,305.31,298.52,303.68,300.92,292.14,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.07,410.0,118224.26,0.0,14286.21,1.0,281.92,289.61,301.52,307.87,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22202.45,0.0,1835.04,2275.33,0.0,3237.11,1.0,1.0,0.0,3.0,1.0,0.0
18110700.0,300.92,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.26,301.2,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.27,300.98,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.2,300.42,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.27,300.03,297.15,293.15,0.0,0.0,292.14,1.0,1.0,1.3,292.14,291.15,305.28,298.52,303.67,300.93,292.14,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.12,410.0,118230.66,0.0,14286.21,1.0,281.92,289.61,301.52,307.87,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22202.24,0.0,1835.04,2275.33,0.0,3237.67,1.0,1.0,0.0,3.0,1.0,0.0
18111000.0,300.92,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.26,301.2,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.27,301.0,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.2,300.42,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.27,300.04,297.15,293.15,0.0,0.0,292.13,1.0,1.0,1.3,292.13,291.15,305.25,298.52,303.65,300.93,292.13,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.18,410.0,118238.29,0.0,14286.21,1.0,281.92,289.61,301.52,307.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22202.5,0.0,1835.04,2275.33,0.0,3237.94,1.0,1.0,0.0,3.0,1.0,0.0
18111300.0,300.92,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.26,301.2,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.27,301.03,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.2,300.43,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.27,300.04,297.15,293.15,0.0,0.0,292.13,1.0,1.0,1.3,292.13,291.15,305.2,298.52,303.62,300.94,292.13,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.23,410.0,118247.56,0.0,14286.22,1.0,281.92,289.61,301.52,307.87,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22203.34,0.0,1835.04,2275.33,0.0,3237.69,1.0,1.0,0.0,3.0,1.0,0.0
18111600.0,300.92,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.26,301.2,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.27,301.05,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.2,300.43,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.27,300.04,297.15,293.15,0.0,0.0,292.13,1.0,1.0,1.3,292.13,291.15,305.15,298.52,303.59,300.95,292.13,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.28,410.0,118259.84,0.0,14286.22,1.0,281.92,289.61,301.52,307.87,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22205.15,0.0,1835.04,2275.33,0.0,3237.05,1.0,1.0,0.0,3.0,1.0,0.0
18111900.0,300.91,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.26,301.2,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.27,301.08,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.2,300.43,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.27,300.04,297.15,293.15,0.0,0.0,292.13,1.0,1.0,1.3,292.13,291.15,305.02,298.52,303.51,300.95,292.13,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.32,410.0,118281.14,0.0,14286.25,1.0,281.92,289.62,301.52,307.87,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22208.72,0.0,1835.04,2275.33,0.0,3234.56,1.0,1.0,0.0,3.0,1.0,0.0
18112200.0,300.91,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.26,301.19,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.27,301.1,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.2,300.43,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.27,300.04,297.15,293.15,0.0,0.0,292.12,1.0,1.0,1.3,292.12,291.15,304.78,298.53,303.36,300.96,292.12,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.34,410.0,118305.74,0.0,14286.29,1.0,281.93,289.63,301.53,307.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22214.56,0.0,1835.04,2275.33,0.0,3231.55,1.0,1.0,0.0,3.0,1.0,0.0
18112500.0,300.9,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.26,301.19,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.27,301.12,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.2,300.43,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.27,300.04,297.15,293.15,0.0,0.0,292.11,1.0,1.0,1.3,292.11,291.15,304.43,298.54,303.14,300.96,292.11,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.36,410.0,118322.25,0.0,14286.35,1.0,281.94,289.63,301.54,307.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22219.39,0.0,1835.04,2275.33,0.0,3230.5,1.0,1.0,0.0,3.0,1.0,0.0
18112800.0,300.89,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.26,301.18,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.27,301.14,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.2,300.43,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.27,300.04,297.15,293.15,0.0,0.0,292.08,1.0,1.0,1.3,292.08,291.15,304.01,298.53,302.88,300.96,292.08,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.36,410.0,118321.25,0.0,14286.42,1.0,281.94,289.63,301.53,307.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22219.59,0.0,1835.04,2275.33,0.0,3233.29,1.0,1.0,0.0,3.0,1.0,0.0
18113100.0,300.88,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.26,301.17,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.27,301.15,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.2,300.42,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.27,300.04,297.15,293.15,0.0,0.0,292.04,1.0,1.0,1.3,292.04,291.15,303.55,298.51,302.59,300.96,292.04,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.36,410.0,118298.37,0.0,14286.51,1.0,281.93,289.63,301.52,307.87,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22212.39,0.0,1835.04,2275.33,0.0,3241.1,1.0,1.0,0.0,3.0,1.0,0.0
18113400.0,300.87,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.26,301.15,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.27,301.16,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.2,300.42,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.27,300.03,297.15,293.15,0.0,0.0,291.98,1.0,1.0,1.3,291.98,291.15,303.07,298.48,302.28,300.95,291.98,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.36,410.0,118251.55,0.0,14286.6,1.0,281.91,289.6,301.48,307.84,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22196.29,0.0,1835.04,2275.33,0.0,3253.95,1.0,1.0,0.0,3.0,1.0,0.0
18113700.0,300.85,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.26,301.14,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.27,301.16,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.2,300.41,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.27,300.02,297.15,293.15,0.0,0.0,291.92,1.0,1.0,1.3,291.92,291.15,302.59,298.43,301.98,300.94,291.92,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.35,410.0,118184.98,0.0,14286.69,1.0,281.88,289.57,301.43,307.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22171.9,0.0,1835.04,2275.33,0.0,3271.21,1.0,1.0,0.0,3.0,1.0,0.0
18114000.0,300.83,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.26,301.12,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.27,301.17,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.2,300.39,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.27,300.01,297.15,293.15,0.0,0.0,291.85,1.0,1.0,1.3,291.85,291.15,302.14,298.37,301.69,300.93,291.85,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.34,410.0,118105.77,0.0,14286.77,1.0,281.84,289.53,301.38,307.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22141.12,0.0,1835.04,2275.33,0.0,3290.91,1.0,1.0,0.0,3.0,1.0,0.0
18114300.0,300.81,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.26,301.1,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.27,301.17,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.2,300.38,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.27,300.0,297.15,293.15,0.0,0.0,291.78,1.0,1.0,1.3,291.78,291.15,301.74,298.31,301.44,300.92,291.78,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.33,410.0,118023.4,0.0,14286.85,1.0,281.81,289.49,301.32,307.66,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22107.72,0.0,1835.04,2275.33,0.0,3310.71,1.0,1.0,0.0,3.0,1.0,0.0
18114600.0,300.8,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.26,301.08,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.27,301.17,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.2,300.37,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.27,299.99,297.15,293.15,0.0,0.0,291.72,1.0,1.0,1.3,291.72,291.15,301.43,298.26,301.24,300.91,291.72,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.33,410.0,117952.59,0.0,14286.91,1.0,281.77,289.45,301.26,307.6,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22076.23,0.0,1835.04,2275.33,0.0,3327.57,1.0,1.0,0.0,3.0,1.0,0.0
18114900.0,300.78,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.26,301.06,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.27,301.18,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.2,300.35,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.27,299.98,297.15,293.15,0.0,0.0,291.67,1.0,1.0,1.3,291.67,291.15,301.22,298.22,301.1,300.9,291.67,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.33,410.0,117905.83,0.0,14286.96,1.0,281.74,289.41,301.22,307.56,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22051.52,0.0,1835.04,2275.33,0.0,3338.13,1.0,1.0,0.0,3.0,1.0,0.0
18115200.0,300.76,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.26,301.04,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.27,301.19,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.2,300.34,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.27,299.97,297.15,293.15,0.0,0.0,291.65,1.0,1.0,1.3,291.65,291.15,301.15,298.21,301.05,300.89,291.65,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.35,410.0,117896.13,0.0,14286.99,1.0,281.73,289.4,301.21,307.53,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22039.02,0.0,1835.04,2275.33,0.0,3340.17,1.0,1.0,0.0,3.0,1.0,0.0
18115500.0,300.75,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.26,301.03,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.27,301.2,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.2,300.34,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.27,299.97,297.15,293.15,0.0,0.0,291.66,1.0,1.0,1.3,291.66,291.15,301.17,298.22,301.06,300.89,291.66,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.37,410.0,117933.62,0.0,14287.0,1.0,281.73,289.4,301.22,307.54,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22042.66,0.0,1835.04,2275.33,0.0,3331.08,1.0,1.0,0.0,3.0,1.0,0.0
18115800.0,300.74,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.26,301.02,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.27,301.21,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.2,300.33,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.27,299.97,297.15,293.15,0.0,0.0,291.69,1.0,1.0,1.3,291.69,291.15,301.22,298.27,301.09,300.89,291.69,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.39,410.0,118009.92,0.0,14286.99,1.0,281.76,289.43,301.26,307.59,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22063.77,0.0,1835.04,2275.33,0.0,3312.82,1.0,1.0,0.0,3.0,1.0,0.0
18116100.0,300.74,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.26,301.02,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.27,301.23,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.2,300.33,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.27,299.97,297.15,293.15,0.0,0.0,291.74,1.0,1.0,1.3,291.75,291.15,301.29,298.34,301.14,300.89,291.75,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.43,410.0,118120.88,0.0,14286.97,1.0,281.8,289.48,301.33,307.66,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22099.66,0.0,1835.04,2275.33,0.0,3287.44,1.0,1.0,0.0,3.0,1.0,0.0
18116400.0,300.74,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.26,301.01,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.27,301.24,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.2,300.34,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.27,299.98,297.15,293.15,0.0,0.0,291.81,1.0,1.0,1.3,291.81,291.15,301.39,298.43,301.21,300.89,291.81,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.47,410.0,118259.59,0.0,14286.93,1.0,281.86,289.55,301.42,307.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22147.47,0.0,1835.04,2275.33,0.0,3256.73,1.0,1.0,0.0,3.0,1.0,0.0
18116700.0,300.74,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.26,301.01,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.27,301.27,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.2,300.34,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.27,299.98,297.15,293.15,0.0,0.0,291.89,1.0,1.0,1.3,291.89,291.15,301.5,298.53,301.28,300.9,291.9,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.52,410.0,118420.36,0.0,14286.89,1.0,281.92,289.62,301.52,307.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22204.35,0.0,1835.04,2275.33,0.0,3222.55,1.0,1.0,0.0,3.0,1.0,0.0
18117000.0,300.74,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.26,301.01,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.27,301.29,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.2,300.35,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.27,299.99,297.15,293.15,0.0,0.0,291.98,1.0,1.0,1.3,291.98,291.15,301.61,298.64,301.35,300.91,291.98,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.58,410.0,118596.47,0.0,14286.83,1.0,281.99,289.71,301.63,307.98,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22267.49,0.0,1835.04,2275.33,0.0,3186.88,1.0,1.0,0.0,3.0,1.0,0.0
18117300.0,300.74,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.26,301.02,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.27,301.31,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.2,300.36,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.27,300.0,297.15,293.15,0.0,0.0,292.08,1.0,1.0,1.3,292.08,291.15,301.73,298.75,301.43,300.92,292.08,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.63,410.0,118779.98,0.0,14286.78,1.0,282.07,289.79,301.75,308.1,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22333.58,0.0,1835.04,2275.33,0.0,3151.32,1.0,1.0,0.0,3.0,1.0,0.0
18117600.0,300.75,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.26,301.02,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.27,301.34,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.2,300.37,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.27,300.01,297.15,293.15,0.0,0.0,292.17,1.0,1.0,1.3,292.17,291.15,301.85,298.86,301.51,300.93,292.17,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.69,410.0,118962.48,0.0,14286.73,1.0,282.14,289.88,301.85,308.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22399.52,0.0,1835.04,2275.33,0.0,3117.74,1.0,1.0,0.0,3.0,1.0,0.0
18117900.0,300.75,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.26,301.02,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.27,301.36,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.2,300.37,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.27,300.03,297.15,293.15,0.0,0.0,292.25,1.0,1.0,1.3,292.25,291.15,301.95,298.96,301.58,300.94,292.25,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.73,410.0,119133.73,0.0,14286.69,1.0,282.21,289.96,301.95,308.34,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22462.01,0.0,1835.04,2275.33,0.0,3088.01,1.0,1.0,0.0,3.0,1.0,0.0
18118200.0,300.76,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.26,301.02,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.27,301.37,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.2,300.38,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.27,300.03,297.15,293.15,0.0,0.0,292.33,1.0,1.0,1.3,292.33,291.15,302.04,299.04,301.64,300.95,292.33,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.77,410.0,119284.88,0.0,14286.67,1.0,282.27,290.03,302.04,308.43,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22517.43,0.0,1835.04,2275.33,0.0,3063.56,1.0,1.0,0.0,3.0,1.0,0.0
18118500.0,300.76,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.26,301.03,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.27,301.39,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.2,300.39,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.27,300.04,297.15,293.15,0.0,0.0,292.39,1.0,1.0,1.3,292.39,291.15,302.11,299.11,301.68,300.96,292.39,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.81,410.0,119407.26,0.0,14286.66,1.0,282.32,290.09,302.1,308.51,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22562.64,0.0,1835.04,2275.33,0.0,3046.54,1.0,1.0,0.0,3.0,1.0,0.0
18118800.0,300.76,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.26,301.03,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.27,301.4,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.2,300.39,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.27,300.05,297.15,293.15,0.0,0.0,292.43,1.0,1.0,1.3,292.43,291.15,302.15,299.14,301.71,300.96,292.43,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.83,410.0,119490.12,0.0,14286.67,1.0,282.36,290.13,302.14,308.56,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22593.53,0.0,1835.04,2275.33,0.0,3038.13,1.0,1.0,0.0,3.0,1.0,0.0
18119100.0,300.75,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.26,301.02,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.27,301.41,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.2,300.39,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.27,300.05,297.15,293.15,0.0,0.0,292.46,1.0,1.0,1.3,292.46,291.15,302.18,299.17,301.73,300.97,292.46,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.84,410.0,119570.94,0.0,14286.7,1.0,282.38,290.16,302.17,308.59,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22614.0,0.0,1835.04,2275.33,0.0,3031.81,1.0,1.0,0.0,3.0,1.0,0.0
18119400.0,300.75,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.26,301.01,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.27,301.41,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.2,300.39,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.27,300.05,297.15,293.15,0.0,0.0,292.49,1.0,1.0,1.3,292.49,291.15,302.21,299.2,301.75,300.96,292.49,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.86,410.0,119655.87,0.0,14286.72,1.0,282.4,290.18,302.2,308.62,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22634.63,0.0,1835.04,2275.33,0.0,3023.4,1.0,1.0,0.0,3.0,1.0,0.0
18119700.0,300.74,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.26,301.0,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.27,301.41,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.2,300.39,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.27,300.05,297.15,293.15,0.0,0.0,292.52,1.0,1.0,1.3,292.52,291.15,302.24,299.23,301.76,300.96,292.52,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.88,410.0,119735.83,0.0,14286.73,1.0,282.42,290.21,302.22,308.66,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22655.57,0.0,1835.04,2275.33,0.0,3014.72,1.0,1.0,0.0,3.0,1.0,0.0
18120000.0,300.73,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.26,300.99,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.27,301.41,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.2,300.39,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.27,300.04,297.15,293.15,0.0,0.0,292.54,1.0,1.0,1.3,292.54,291.15,302.27,299.25,301.78,300.95,292.54,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.9,410.0,119806.81,0.0,14286.73,1.0,282.45,290.24,302.25,308.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22675.57,0.0,1835.04,2275.33,0.0,3006.62,1.0,1.0,0.0,3.0,1.0,0.0
18120300.0,300.72,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.26,300.98,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.27,301.4,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.2,300.38,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.27,300.03,297.15,293.15,0.0,0.0,292.57,1.0,1.0,1.3,292.57,291.15,302.29,299.28,301.79,300.94,292.57,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.92,410.0,119867.13,0.0,14286.73,1.0,282.46,290.26,302.28,308.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22693.44,0.0,1835.04,2275.33,0.0,2999.97,1.0,1.0,0.0,3.0,1.0,0.0
18120600.0,300.71,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.26,300.97,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.27,301.39,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.2,300.38,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.27,300.03,297.15,293.15,0.0,0.0,292.59,1.0,1.0,1.3,292.59,291.15,302.31,299.3,301.8,300.93,292.59,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.94,410.0,119913.52,0.0,14286.74,1.0,282.48,290.28,302.29,308.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22707.62,0.0,1835.04,2275.33,0.0,2995.29,1.0,1.0,0.0,3.0,1.0,0.0
18120900.0,300.69,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.26,300.96,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.27,301.38,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.2,300.37,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.27,300.02,297.15,293.15,0.0,0.0,292.6,1.0,1.0,1.3,292.6,291.15,302.32,299.31,301.8,300.92,292.6,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.95,410.0,119943.33,0.0,14286.76,1.0,282.49,290.29,302.31,308.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22717.04,0.0,1835.04,2275.33,0.0,2993.61,1.0,1.0,0.0,3.0,1.0,0.0
18121200.0,300.68,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.26,300.95,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.27,301.37,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.2,300.36,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.27,300.01,297.15,293.15,0.0,0.0,292.6,1.0,1.0,1.3,292.6,291.15,302.32,299.3,301.8,300.91,292.6,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.96,410.0,119952.17,0.0,14286.79,1.0,282.49,290.3,302.3,308.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22719.92,0.0,1835.04,2275.33,0.0,2995.33,1.0,1.0,0.0,3.0,1.0,0.0
18121500.0,300.66,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.26,300.93,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.27,301.36,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.2,300.35,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.27,300.0,297.15,293.15,0.0,0.0,292.59,1.0,1.0,1.3,292.59,291.15,302.3,299.29,301.78,300.89,292.59,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.96,410.0,119936.05,0.0,14286.83,1.0,282.49,290.29,302.29,308.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22715.1,0.0,1835.04,2275.33,0.0,3001.47,1.0,1.0,0.0,3.0,1.0,0.0
18121800.0,300.64,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.26,300.91,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.27,301.34,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.2,300.34,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.27,299.98,297.15,293.15,0.0,0.0,292.57,1.0,1.0,1.3,292.57,291.15,302.27,299.26,301.76,300.88,292.57,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.96,410.0,119889.8,0.0,14286.86,1.0,282.47,290.27,302.26,308.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22700.87,0.0,1835.04,2275.33,0.0,3012.54,1.0,1.0,0.0,3.0,1.0,0.0
18122100.0,300.62,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.26,300.89,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.27,301.31,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.2,300.33,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.27,299.97,297.15,293.15,0.0,0.0,292.54,1.0,1.0,1.3,292.54,291.15,302.22,299.21,301.72,300.86,292.54,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.97,410.0,119809.15,0.0,14286.88,1.0,282.44,290.24,302.22,308.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22675.77,0.0,1835.04,2275.33,0.0,3029.34,1.0,1.0,0.0,3.0,1.0,0.0
18122400.0,300.6,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.26,300.87,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.27,301.28,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.2,300.31,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.27,299.95,297.15,293.15,0.0,0.0,292.49,1.0,1.0,1.3,292.48,291.15,302.15,299.14,301.66,300.83,292.48,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.99,410.0,119690.09,0.0,14286.88,1.0,282.4,290.19,302.15,308.6,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22638.37,0.0,1835.04,2275.33,0.0,3052.61,1.0,1.0,0.0,3.0,1.0,0.0
18122700.0,300.57,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.26,300.84,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.27,301.25,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.2,300.29,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.27,299.93,297.15,293.15,0.0,0.0,292.42,1.0,1.0,1.3,292.42,291.15,302.05,299.07,301.59,300.8,292.42,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.01,410.0,119573.26,0.0,14286.88,1.0,282.35,290.13,302.08,308.52,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22594.18,0.0,1835.04,2275.33,0.0,3075.57,1.0,1.0,0.0,3.0,1.0,0.0
18123000.0,300.54,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.26,300.82,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.27,301.22,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.2,300.26,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.27,299.9,297.15,293.15,0.0,0.0,292.36,1.0,1.0,1.3,292.36,291.15,301.92,299.01,301.5,300.78,292.36,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.03,410.0,119469.05,0.0,14286.88,1.0,282.31,290.08,302.01,308.45,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22554.02,0.0,1835.04,2275.33,0.0,3094.2,1.0,1.0,0.0,3.0,1.0,0.0
18123300.0,300.51,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.26,300.79,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.27,301.18,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.2,300.24,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.27,299.88,297.15,293.15,0.0,0.0,292.31,1.0,1.0,1.3,292.31,291.15,301.76,298.96,301.38,300.75,292.31,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.04,410.0,119369.19,0.0,14286.88,1.0,282.27,290.04,301.96,308.39,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22518.54,0.0,1835.04,2275.33,0.0,3110.04,1.0,1.0,0.0,3.0,1.0,0.0
18123600.0,300.48,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.26,300.76,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.27,301.15,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.2,300.22,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.27,299.86,297.15,293.15,0.0,0.0,292.25,1.0,1.0,1.3,292.25,291.15,301.58,298.91,301.26,300.71,292.25,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.05,410.0,119273.11,0.0,14286.9,1.0,282.23,290.0,301.91,308.33,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22487.03,0.0,1835.04,2275.33,0.0,3123.65,1.0,1.0,0.0,3.0,1.0,0.0
18123900.0,300.45,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.26,300.73,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.27,301.11,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.2,300.19,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.27,299.83,297.15,293.15,0.0,0.0,292.2,1.0,1.0,1.3,292.2,291.15,301.39,298.87,301.13,300.68,292.2,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.05,410.0,119181.05,0.0,14286.92,1.0,282.2,289.96,301.87,308.28,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22458.8,0.0,1835.04,2275.33,0.0,3135.59,1.0,1.0,0.0,3.0,1.0,0.0
18124200.0,300.43,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.26,300.7,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.27,301.07,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.2,300.16,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.27,299.81,297.15,293.15,0.0,0.0,292.16,1.0,1.0,1.3,292.16,291.15,301.19,298.83,300.99,300.65,292.16,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.05,410.0,119092.02,0.0,14286.96,1.0,282.17,289.92,301.83,308.24,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22433.23,0.0,1835.04,2275.33,0.0,3146.22,1.0,1.0,0.0,3.0,1.0,0.0
18124500.0,300.4,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.26,300.68,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.27,301.04,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.2,300.14,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.27,299.78,297.15,293.15,0.0,0.0,292.11,1.0,1.0,1.3,292.11,291.15,300.99,298.8,300.85,300.62,292.11,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.04,410.0,119005.75,0.0,14287.0,1.0,282.15,289.89,301.8,308.2,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22409.65,0.0,1835.04,2275.33,0.0,3155.69,1.0,1.0,0.0,3.0,1.0,0.0
18124800.0,300.37,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.26,300.65,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.27,301.0,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.2,300.11,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.27,299.76,297.15,293.15,0.0,0.0,292.07,1.0,1.0,1.3,292.07,291.15,300.79,298.77,300.72,300.59,292.07,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.04,410.0,118922.37,0.0,14287.03,1.0,282.12,289.86,301.77,308.17,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22387.85,0.0,1835.04,2275.33,0.0,3164.32,1.0,1.0,0.0,3.0,1.0,0.0
18125100.0,300.34,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.26,300.62,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.27,300.96,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.2,300.09,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.27,299.74,297.15,293.15,0.0,0.0,292.03,1.0,1.0,1.3,292.03,291.15,300.6,298.74,300.59,300.56,292.03,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.04,410.0,118841.76,0.0,14287.05,1.0,282.1,289.84,301.74,308.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22367.51,0.0,1835.04,2275.33,0.0,3172.04,1.0,1.0,0.0,3.0,1.0,0.0
18125400.0,300.31,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.26,300.59,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.27,300.93,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.2,300.06,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.27,299.71,297.15,293.15,0.0,0.0,291.99,1.0,1.0,1.3,291.99,291.15,300.43,298.72,300.47,300.53,291.99,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.04,410.0,118764.63,0.0,14287.06,1.0,282.08,289.81,301.72,308.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22348.81,0.0,1835.04,2275.33,0.0,3179.02,1.0,1.0,0.0,3.0,1.0,0.0
18125700.0,300.4,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.26,300.66,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.27,300.99,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.2,300.13,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.27,299.8,297.15,293.15,0.0,0.0,293.22,1.0,1.0,1.3,293.22,291.15,300.28,298.7,300.28,300.61,293.22,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.32,410.0,126282.58,0.0,14288.41,1.0,282.84,291.05,301.71,308.47,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23070.28,0.0,1835.04,2275.33,0.0,3265.1,1.0,1.0,0.0,3.0,1.0,0.0
18126000.0,300.4,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.26,300.67,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.27,300.99,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.2,300.14,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.27,299.81,297.15,293.15,0.0,0.0,293.19,1.0,1.0,1.3,293.19,291.15,300.15,298.68,300.15,300.61,293.19,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.31,410.0,126252.8,0.0,14288.43,1.0,282.82,291.03,301.68,308.44,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23053.0,0.0,1835.04,2275.33,0.0,3278.6,1.0,1.0,0.0,3.0,1.0,0.0
18126300.0,301.18,303.15,285.15,0.0,0.0,295.13,1.0,0.44,0.0,301.28,303.15,285.15,0.0,0.0,295.14,1.0,0.47,0.0,301.66,303.15,285.15,0.0,0.0,295.14,1.0,0.56,0.0,300.75,303.15,285.15,0.0,0.0,295.13,1.0,0.34,0.0,300.53,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,295.9,303.15,300.04,298.67,300.49,300.56,291.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,161.43,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600.0,301.5,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,295.14,1.0,0.35,0.0,301.05,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,295.9,303.15,299.93,298.66,300.49,300.56,291.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,16.45,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900.0,301.66,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,302.11,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,295.9,303.15,299.83,298.65,300.49,300.56,291.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,13.27,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200.0,301.74,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,302.18,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,295.9,303.15,299.73,298.64,300.49,300.56,292.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,11.31,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500.0,301.78,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,302.21,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,295.9,303.15,299.64,298.63,300.49,300.56,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,9.57,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800.0,301.79,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,302.23,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,295.9,303.15,299.55,298.62,300.49,300.56,292.32,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,8.1,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100.0,301.8,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,302.24,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,295.9,303.15,299.46,298.6,300.49,300.56,292.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,6.79,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400.0,301.81,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,302.24,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,295.9,303.15,299.38,298.58,300.49,300.56,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,5.77,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700.0,301.81,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,302.24,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.9,303.15,299.31,298.54,300.5,300.56,292.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,4.74,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000.0,301.82,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,302.24,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.89,303.15,299.25,298.5,300.5,300.56,292.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,4.04,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
