time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18129300.0,301.82,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,302.24,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.89,303.15,299.2,298.44,300.5,300.56,292.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,3.53,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600.0,301.82,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,302.24,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.89,303.15,299.15,298.37,300.5,300.56,292.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,3.03,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900.0,301.82,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,302.24,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.89,303.15,299.12,298.3,300.5,300.56,292.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,2.58,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200.0,301.82,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,302.24,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.89,303.15,299.12,298.22,300.5,300.56,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,2.2,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500.0,301.82,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,302.23,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.89,303.15,299.13,298.13,300.5,300.56,292.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,1.88,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800.0,301.82,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,302.23,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.89,303.15,299.15,298.04,300.5,300.56,292.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,1.61,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100.0,301.82,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,302.23,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.89,303.15,299.18,297.95,300.5,300.56,292.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,1.42,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400.0,301.82,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,302.23,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.89,303.15,299.21,297.84,300.5,300.56,292.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,1.35,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700.0,301.82,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,302.22,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.89,303.15,299.24,297.73,300.5,300.56,292.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.99,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000.0,301.82,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,302.22,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.89,303.15,299.26,297.61,300.5,300.56,292.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.83,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300.0,301.83,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,302.21,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.89,303.15,299.27,297.48,300.5,300.56,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.99,410.0,0.7,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600.0,301.83,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,302.21,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.89,303.15,299.25,297.34,300.5,300.56,292.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.38,410.0,0.6,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900.0,301.83,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,302.21,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.89,303.15,299.22,297.19,300.5,300.56,292.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.73,410.0,0.48,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200.0,301.83,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,302.2,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.89,303.15,299.15,297.03,300.5,300.56,292.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.89,410.0,0.38,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500.0,301.83,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,302.2,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.89,303.15,299.07,296.86,300.5,300.56,292.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.88,410.0,0.3,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800.0,301.83,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,302.19,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.89,303.15,298.98,296.68,300.5,300.56,292.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.78,410.0,0.15,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100.0,301.83,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,302.19,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.89,303.15,298.9,296.49,300.5,300.56,292.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.63,410.0,0.34,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400.0,301.82,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,302.18,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.89,303.15,298.82,296.31,300.5,300.56,292.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.44,410.0,0.38,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700.0,301.82,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,302.18,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.89,303.15,298.73,296.13,300.5,300.56,292.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.25,410.0,0.11,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000.0,301.82,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,302.17,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.89,303.15,298.65,295.96,300.5,300.56,292.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.06,410.0,0.04,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300.0,301.81,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,302.17,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.89,303.15,298.57,295.79,300.5,300.56,292.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,0.13,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600.0,301.81,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,302.16,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.89,303.15,298.48,295.64,300.5,300.56,292.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,0.15,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900.0,301.81,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,302.15,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.89,303.15,298.4,295.51,300.5,300.56,292.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.12,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200.0,301.8,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,302.15,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.89,303.15,298.32,295.4,300.5,300.56,292.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.1,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500.0,301.8,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,302.14,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.89,303.15,298.23,295.31,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.09,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800.0,301.79,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,302.14,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.89,303.15,298.15,295.25,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.08,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100.0,301.79,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.89,303.15,298.07,295.21,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.06,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400.0,301.79,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,302.12,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.89,303.15,297.98,295.17,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.05,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700.0,301.78,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,302.12,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.89,303.15,297.9,295.14,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.05,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000.0,301.78,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,302.11,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.89,303.15,297.82,295.12,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.04,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300.0,301.77,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.89,303.15,297.73,295.1,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.03,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600.0,301.77,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.89,303.15,297.65,295.08,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,0.14,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900.0,301.76,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.89,303.15,297.57,295.06,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.02,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200.0,301.76,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.89,303.15,297.48,295.04,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.01,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500.0,301.76,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.89,303.15,297.4,295.03,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.01,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800.0,301.75,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.89,303.15,297.32,295.02,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.01,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100.0,301.75,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.89,303.15,297.23,295.0,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400.0,301.74,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.89,303.15,297.15,294.99,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700.0,301.74,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.89,303.15,297.06,294.97,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000.0,301.73,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.89,303.15,296.97,294.95,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300.0,301.73,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.89,303.15,296.88,294.93,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.02,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600.0,301.72,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.89,303.15,296.78,294.91,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.04,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900.0,301.71,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.89,303.15,296.68,294.89,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200.0,301.7,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.89,303.15,296.59,294.87,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500.0,301.7,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.89,303.15,296.5,294.85,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.01,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800.0,301.7,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.89,303.15,296.41,294.84,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100.0,301.7,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.89,303.15,296.33,294.82,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400.0,301.69,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.89,303.15,296.26,294.81,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700.0,301.69,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.89,303.15,296.2,294.8,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000.0,301.68,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.89,303.15,296.15,294.8,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300.0,301.68,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.89,303.15,296.11,294.81,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600.0,301.67,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.89,303.15,296.09,294.82,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900.0,301.67,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.89,303.15,296.08,294.83,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200.0,301.66,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.89,303.15,296.08,294.85,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500.0,301.66,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.95,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.89,303.15,296.08,294.87,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800.0,301.65,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.89,303.15,296.09,294.89,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100.0,301.65,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.89,303.15,296.1,294.91,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400.0,301.65,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.89,303.15,296.11,294.94,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700.0,301.64,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.89,303.15,296.13,294.97,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000.0,301.63,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.88,303.15,296.14,295.0,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300.0,301.63,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.88,303.15,296.15,295.03,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.13,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600.0,301.62,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.88,303.15,296.15,295.05,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.01,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900.0,301.62,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.88,303.15,296.15,295.08,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200.0,301.61,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.88,303.15,296.15,295.12,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500.0,301.61,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.88,303.15,296.15,295.16,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800.0,301.6,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.88,303.15,296.15,295.2,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100.0,301.6,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.88,303.15,296.15,295.24,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400.0,301.59,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.88,303.15,296.15,295.28,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700.0,301.59,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.88,303.15,296.15,295.32,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000.0,301.59,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.88,303.15,296.15,295.35,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300.0,301.58,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.88,303.15,296.15,295.38,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600.0,301.58,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.88,303.15,296.15,295.4,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900.0,301.58,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.88,303.15,296.15,295.42,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200.0,301.58,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.88,303.15,296.15,295.42,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500.0,301.57,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.88,303.15,296.15,295.42,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800.0,301.57,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.88,303.15,296.15,295.42,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100.0,301.56,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.88,303.15,296.15,295.42,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.01,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400.0,301.56,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.88,303.15,296.15,295.42,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700.0,301.55,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.88,303.15,296.15,295.42,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000.0,301.55,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.88,303.15,296.15,295.42,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300.0,301.55,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.88,303.15,296.15,295.42,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600.0,301.54,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.88,303.15,296.15,295.42,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900.0,301.54,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.88,303.15,296.15,295.42,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
