time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154200.0,301.54,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.88,303.15,296.15,295.42,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.01,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500.0,301.54,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.88,303.15,296.15,295.42,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.02,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800.0,301.54,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.88,303.15,296.15,295.42,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100.0,301.54,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.88,303.15,296.15,295.42,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400.0,301.53,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.88,303.15,296.15,295.42,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700.0,301.53,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.88,303.15,296.15,295.42,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000.0,301.53,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.88,303.15,296.15,295.42,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300.0,301.53,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.88,303.15,296.15,295.42,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600.0,301.53,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.88,303.15,296.15,295.42,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900.0,301.52,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.88,303.15,296.15,295.42,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200.0,301.52,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.88,303.15,296.15,295.42,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500.0,301.52,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.88,303.15,296.15,295.42,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800.0,301.52,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.88,303.15,296.15,295.42,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100.0,301.51,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.88,303.15,296.15,295.42,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400.0,301.51,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.88,303.15,296.15,295.42,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700.0,301.5,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.88,303.15,296.15,295.42,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000.0,301.5,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.88,303.15,296.14,295.41,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300.0,301.5,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.88,303.15,296.13,295.4,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600.0,301.49,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.88,303.15,296.11,295.39,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900.0,301.49,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.88,303.15,296.1,295.37,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200.0,301.48,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.88,303.15,296.09,295.36,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500.0,301.47,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.88,303.15,296.08,295.35,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800.0,301.47,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.88,303.15,296.08,295.35,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100.0,301.46,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.88,303.15,296.08,295.35,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400.0,301.47,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,295.88,303.15,296.09,295.37,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700.0,301.48,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,295.88,303.15,296.11,295.39,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.01,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000.0,301.47,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,295.88,303.15,296.15,295.42,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.73,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300.0,301.47,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,295.88,303.15,296.2,295.46,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600.0,301.47,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,295.88,303.15,296.26,295.49,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.83,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900.0,301.47,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,295.88,303.15,296.33,295.52,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200.0,301.48,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,295.88,303.15,296.41,295.54,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.93,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500.0,301.48,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,295.88,303.15,296.5,295.56,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800.0,301.48,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,295.88,303.15,296.59,295.58,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.02,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100.0,301.48,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,295.88,303.15,296.68,295.6,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.07,410.0,0.0,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400.0,301.49,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,295.88,303.15,296.78,295.62,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1,410.0,0.01,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700.0,301.49,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,295.88,303.15,296.88,295.65,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.14,410.0,0.01,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000.0,301.5,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,295.88,303.15,296.97,295.68,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.01,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300.0,301.51,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,295.88,303.15,297.06,295.72,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.19,410.0,0.01,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600.0,301.52,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,295.88,303.15,297.15,295.77,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2,410.0,0.01,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900.0,301.53,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,295.88,303.15,297.23,295.83,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2,410.0,0.02,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200.0,301.54,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,295.88,303.15,297.32,295.9,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.19,410.0,0.02,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166500.0,301.55,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,295.88,303.15,297.4,295.98,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.02,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166800.0,301.56,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,295.88,303.15,297.48,296.07,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,410.0,0.02,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18167100.0,301.58,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,295.88,303.15,297.57,296.16,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.09,410.0,0.02,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18167400.0,301.6,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,295.88,303.15,297.65,296.26,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.05,410.0,0.01,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18167700.0,301.62,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,295.88,303.15,297.73,296.35,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.02,410.0,0.02,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18168000.0,301.64,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,295.88,303.15,297.82,296.44,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.99,410.0,0.02,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18168300.0,301.66,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,295.88,303.15,297.9,296.53,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.02,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18168600.0,301.68,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,295.88,303.15,297.98,296.61,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.02,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18168900.0,301.71,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,295.88,303.15,298.07,296.68,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.01,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18169200.0,301.74,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,295.88,303.15,298.15,296.74,300.5,300.56,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.02,0.0,0.0,0.0,282.82,291.03,302.17,306.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18169500.0,301.29,297.15,293.15,0.0,0.0,296.02,1.0,1.0,0.26,301.22,297.15,293.15,0.0,0.0,296.02,1.0,1.0,0.27,301.35,297.15,293.15,0.0,0.0,296.02,1.0,1.0,0.2,300.93,297.15,293.15,0.0,0.0,296.02,1.0,1.0,0.27,300.88,297.15,293.15,0.0,0.0,296.02,1.0,1.0,1.3,295.85,291.15,298.23,296.79,298.23,301.27,295.72,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.85,0.85,0.0,71.27,410.0,36589.54,0.0,14288.53,1.0,283.95,296.35,304.11,307.79,293.15,293.15,283.15,3355.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,1.28,1.55,0.08,5.2,4.06,1.14,0.0,0.0,0.0,10472.68,0.0,82.47,2267.1,0.0,216.93,0.35,1.0,0.0,3.0,1.0,0.0
18169800.0,300.81,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.26,300.79,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.27,300.89,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.2,300.49,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.27,300.36,297.15,293.15,0.0,0.0,294.11,1.0,1.0,1.3,294.1,291.15,298.32,296.84,298.32,300.78,294.1,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.84,0.84,0.0,71.27,410.0,64064.05,0.0,14288.54,1.0,284.62,292.2,300.05,303.42,293.15,293.15,283.15,9265.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.03,2.48,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10926.7,0.0,337.42,2275.33,0.0,2133.68,0.57,1.0,0.0,3.0,1.0,0.0
18170100.0,300.62,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.26,300.58,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.27,300.67,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.2,300.27,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.27,300.11,297.15,293.15,0.0,0.0,293.55,1.0,1.0,1.3,293.55,291.15,298.4,296.89,298.4,300.57,293.54,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.92,0.92,0.0,71.26,410.0,76585.0,0.0,14288.55,1.0,284.59,291.71,299.98,303.94,293.15,293.15,283.15,12061.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.58,3.11,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12465.35,0.0,653.02,2275.33,0.0,2605.93,0.71,1.0,0.0,3.0,1.0,0.0
18170400.0,300.52,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.26,300.46,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.27,300.55,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.2,300.16,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.27,299.98,297.15,293.15,0.0,0.0,293.13,1.0,1.0,1.3,293.12,291.15,298.48,296.93,298.48,300.45,293.12,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.98,0.98,0.0,71.26,410.0,86206.26,0.0,14288.56,1.0,284.54,291.34,299.99,304.46,293.15,293.15,283.15,14819.98,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.04,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,13811.28,0.0,1041.52,2275.33,0.0,2948.86,0.83,1.0,0.0,3.0,1.0,0.0
18170700.0,300.46,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.26,300.39,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.27,300.47,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.2,300.09,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.27,299.9,297.15,293.15,0.0,0.0,292.77,1.0,1.0,1.3,292.77,291.15,298.57,296.96,298.57,300.38,292.77,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.26,410.0,94139.69,0.0,14288.56,1.0,284.5,291.03,300.01,304.9,293.15,293.15,283.15,18621.56,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.45,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,15033.96,0.0,1518.98,2275.33,0.0,3186.42,0.94,1.0,0.0,3.0,1.0,0.0
18171000.0,300.43,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.26,300.34,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.27,300.41,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.2,300.04,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.27,299.84,297.15,293.15,0.0,0.0,292.59,1.0,1.0,1.3,292.59,291.15,298.65,296.99,298.65,300.33,292.59,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.26,410.0,98304.99,0.0,14288.57,1.0,284.48,290.87,300.02,305.17,293.15,293.15,283.15,21122.89,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15697.33,0.0,1835.04,2275.33,0.0,3328.91,1.0,1.0,0.0,3.0,1.0,0.0
18171300.0,300.43,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.26,300.32,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.27,300.39,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.2,300.02,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.27,299.82,297.15,293.15,0.0,0.0,292.62,1.0,1.0,1.3,292.62,291.15,298.73,297.02,298.73,300.32,292.62,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.26,410.0,98489.66,0.0,14288.57,1.0,284.48,290.88,300.02,305.18,293.15,293.15,283.15,21122.89,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15723.59,0.0,1835.04,2275.33,0.0,3345.57,1.0,1.0,0.0,3.0,1.0,0.0
18171600.0,300.45,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.26,300.31,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.27,300.37,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.2,300.01,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.27,299.8,297.15,293.15,0.0,0.0,292.64,1.0,1.0,1.3,292.64,291.15,298.82,297.03,298.82,300.31,292.64,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.26,410.0,98631.13,0.0,14288.57,1.0,284.48,290.9,300.03,305.2,293.15,293.15,283.15,21122.89,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15751.24,0.0,1835.04,2275.33,0.0,3345.0,1.0,1.0,0.0,3.0,1.0,0.0
18171900.0,300.47,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.26,300.3,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.27,300.36,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.2,300.0,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.27,299.79,297.15,293.15,0.0,0.0,292.65,1.0,1.0,1.3,292.65,291.15,298.9,297.05,298.9,300.31,292.65,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.26,410.0,98714.83,0.0,14288.57,1.0,284.48,290.9,300.05,305.22,293.15,293.15,283.15,21122.89,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15768.43,0.0,1835.04,2275.33,0.0,3344.8,1.0,1.0,0.0,3.0,1.0,0.0
18172200.0,300.48,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.26,300.3,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.27,300.36,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.2,300.0,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.27,299.79,297.15,293.15,0.0,0.0,292.63,1.0,1.0,1.3,292.63,291.15,298.98,297.05,298.98,300.32,292.63,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.26,410.0,99416.67,0.0,14288.57,1.0,284.39,290.86,300.05,305.28,293.15,293.15,283.05,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15908.41,0.0,1835.04,2275.33,0.0,3360.81,1.0,1.0,0.0,3.0,1.0,0.0
18172500.0,300.48,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.26,300.28,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.27,300.33,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.2,299.98,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.27,299.76,297.15,293.15,0.0,0.0,292.34,1.0,1.0,1.3,292.34,291.15,299.07,297.04,299.07,300.3,292.34,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.26,410.0,105233.71,0.0,14288.56,1.0,283.62,290.48,300.07,305.67,293.15,293.15,282.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17258.7,0.0,1835.04,2275.33,0.0,3483.17,1.0,1.0,0.0,3.0,1.0,0.0
18172800.0,300.47,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.26,300.25,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.27,300.3,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.2,299.95,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.27,299.73,297.15,293.15,0.0,0.0,292.09,1.0,1.0,1.3,292.09,291.15,299.15,297.03,299.15,300.28,292.09,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.26,410.0,109608.66,0.0,14288.56,1.0,283.03,290.17,300.05,305.85,293.15,293.15,281.55,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18095.1,0.0,1835.04,2275.33,0.0,3582.62,1.0,1.0,0.0,3.0,1.0,0.0
18173100.0,300.46,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.26,300.22,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.27,300.26,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.2,299.92,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.27,299.7,297.15,293.15,0.0,0.0,291.81,1.0,1.0,1.3,291.81,291.15,299.27,297.04,299.27,300.25,291.8,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.26,410.0,115548.95,0.0,14288.56,1.0,282.25,289.79,300.06,306.23,293.15,293.15,280.65,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19817.66,0.0,1835.04,2275.33,0.0,3675.79,1.0,1.0,0.0,3.0,1.0,0.0
18173400.0,300.45,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.26,300.2,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.27,300.24,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.2,299.9,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.27,299.67,297.15,293.15,0.0,0.0,291.62,1.0,1.0,1.3,291.62,291.15,299.45,297.1,299.45,300.24,291.62,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.26,410.0,120519.57,0.0,14288.56,1.0,281.67,289.52,300.11,306.52,293.15,293.15,280.05,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21093.27,0.0,1835.04,2275.33,0.0,3733.53,1.0,1.0,0.0,3.0,1.0,0.0
18173700.0,300.47,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.26,300.2,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.27,300.23,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.2,299.9,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.27,299.66,297.15,293.15,0.0,0.0,291.69,1.0,1.0,1.3,291.69,291.15,299.68,297.21,299.68,300.24,291.69,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.25,410.0,121864.38,0.0,14288.57,1.0,281.62,289.55,300.2,306.68,293.15,293.15,279.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21933.37,0.0,1835.04,2275.33,0.0,3719.99,1.0,1.0,0.0,3.0,1.0,0.0
18174000.0,300.51,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.26,300.22,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.27,300.25,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.2,299.92,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.27,299.68,297.15,293.15,0.0,0.0,291.84,1.0,1.0,1.3,291.85,291.15,299.95,297.34,299.95,300.26,291.85,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.25,410.0,122314.59,0.0,14288.58,1.0,281.73,289.68,300.33,306.83,293.15,293.15,278.55,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22025.89,0.0,1835.04,2275.33,0.0,3675.17,1.0,1.0,0.0,3.0,1.0,0.0
18174300.0,300.56,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.26,300.25,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.27,300.27,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.2,299.95,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.27,299.71,297.15,293.15,0.0,0.0,292.03,1.0,1.0,1.3,292.03,291.15,300.25,297.5,300.25,300.3,292.03,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.25,410.0,122813.34,0.0,14288.6,1.0,281.85,289.84,300.49,307.01,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22136.67,0.0,1835.04,2275.33,0.0,3624.17,1.0,1.0,0.0,3.0,1.0,0.0
18174600.0,300.45,297.15,293.15,0.0,0.0,290.48,1.0,1.0,0.25,300.16,297.15,293.15,0.0,0.0,290.48,1.0,1.0,0.27,300.16,297.15,293.15,0.0,0.0,290.48,1.0,1.0,0.2,299.86,297.15,293.15,0.0,0.0,290.48,1.0,1.0,0.27,299.58,297.15,293.15,0.0,0.0,290.48,1.0,1.0,1.26,290.48,291.15,300.57,297.67,300.32,300.17,290.48,1.0,1.0,0.08,0.08,0.92,0.08,5.97,1.12,4.84,-1.11,0.91,0.91,0.0,-132.42,410.0,112739.81,0.0,14011.85,1.0,280.94,288.33,300.62,306.76,293.15,293.15,278.15,24085.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21362.7,0.0,1847.37,2275.33,0.0,3503.46,1.0,1.0,0.0,3.0,1.0,0.0
18174900.0,300.53,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.25,300.23,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.27,300.22,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.2,299.94,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.27,299.65,297.15,293.15,0.0,0.0,290.76,1.0,1.0,1.27,290.77,291.15,300.89,297.84,300.52,300.25,290.77,1.0,1.0,0.09,0.09,0.91,0.09,6.02,1.31,4.71,-1.29,0.92,0.92,0.0,-50.61,410.0,114378.67,0.0,14085.16,1.0,281.09,288.58,300.83,306.92,293.15,293.15,278.15,24058.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21475.59,0.0,1847.26,2275.33,0.0,3390.12,1.0,1.0,0.0,3.0,1.0,0.0
18175200.0,300.58,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.26,300.26,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.27,300.24,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.2,299.96,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.27,299.67,297.15,293.15,0.0,0.0,291.0,1.0,1.0,1.28,291.0,291.15,301.2,298.0,300.72,300.28,291.0,1.0,1.0,0.1,0.1,0.9,0.1,6.05,1.45,4.61,-1.42,0.93,0.93,0.0,-10.52,410.0,115053.77,0.0,14135.22,1.0,281.26,288.79,300.99,307.13,293.15,293.15,278.15,23604.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21620.51,0.0,1845.36,2275.33,0.0,3345.21,1.0,1.0,0.0,3.0,1.0,0.0
18175500.0,300.61,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.26,300.29,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,300.26,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.2,299.97,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.27,299.69,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.28,291.19,291.15,301.49,298.15,300.91,300.31,291.19,1.0,1.0,0.11,0.11,0.89,0.11,6.08,1.56,4.52,-1.52,0.94,0.94,0.0,8.16,410.0,115624.36,0.0,14172.05,1.0,281.41,288.96,301.14,307.31,293.15,293.15,278.15,22938.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21743.71,0.0,1842.59,2275.33,0.0,3307.66,1.0,1.0,0.0,3.0,1.0,0.0
18175800.0,300.65,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.26,300.32,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.27,300.28,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.2,299.99,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.27,299.71,297.15,293.15,0.0,0.0,291.35,1.0,1.0,1.29,291.35,291.15,301.76,298.26,301.09,300.33,291.35,1.0,1.0,0.11,0.11,0.89,0.11,6.1,1.65,4.45,-1.61,0.97,0.97,0.0,15.53,410.0,116135.6,0.0,14200.81,1.0,281.53,289.1,301.26,307.47,293.15,293.15,278.15,22148.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21852.31,0.0,1839.31,2275.33,0.0,3279.16,1.0,1.0,0.0,3.0,1.0,0.0
18176100.0,300.69,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.26,300.35,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.27,300.3,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.2,300.0,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.27,299.73,297.15,293.15,0.0,0.0,291.48,1.0,1.0,1.29,291.48,291.15,301.98,298.34,301.26,300.37,291.48,1.0,1.0,0.12,0.12,0.88,0.12,6.12,1.72,4.4,-1.67,0.99,0.99,0.0,19.67,410.0,116550.78,0.0,14221.77,1.0,281.63,289.21,301.34,307.58,293.15,293.15,278.15,21372.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21939.87,0.0,1836.08,2275.33,0.0,3262.93,1.0,1.0,0.0,3.0,1.0,0.0
18176400.0,300.72,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.26,300.38,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.27,300.31,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.2,300.02,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.27,299.75,297.15,293.15,0.0,0.0,291.56,1.0,1.0,1.29,291.56,291.15,302.15,298.38,301.4,300.4,291.56,1.0,1.0,0.12,0.12,0.88,0.12,6.13,1.77,4.35,-1.72,1.0,1.0,0.0,22.96,410.0,116796.3,0.0,14236.69,1.0,281.69,289.29,301.38,307.64,293.15,293.15,278.15,21122.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21993.32,0.0,1835.04,2275.33,0.0,3261.53,1.0,1.0,0.0,3.0,1.0,0.0
18176700.0,300.75,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.26,300.39,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.27,300.33,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.2,300.04,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.27,299.77,297.15,293.15,0.0,0.0,291.61,1.0,1.0,1.29,291.61,291.15,302.28,298.38,301.51,300.42,291.61,1.0,1.0,0.12,0.12,0.88,0.12,6.13,1.81,4.32,-1.75,1.0,1.0,0.0,25.44,410.0,116966.89,0.0,14247.69,1.0,281.71,289.32,301.38,307.66,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22016.38,0.0,1835.04,2275.33,0.0,3266.17,1.0,1.0,0.0,3.0,1.0,0.0
18177000.0,300.77,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.26,300.41,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.27,300.34,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.2,300.06,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.27,299.78,297.15,293.15,0.0,0.0,291.65,1.0,1.0,1.3,291.65,291.15,302.41,298.37,301.6,300.44,291.65,1.0,1.0,0.13,0.13,0.87,0.13,6.14,1.84,4.3,-1.78,1.0,1.0,0.0,27.76,410.0,117091.29,0.0,14255.6,1.0,281.72,289.34,301.37,307.66,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22028.2,0.0,1835.04,2275.33,0.0,3272.12,1.0,1.0,0.0,3.0,1.0,0.0
18177300.0,300.79,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.26,300.43,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.27,300.35,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.2,300.07,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.27,299.78,297.15,293.15,0.0,0.0,291.66,1.0,1.0,1.3,291.66,291.15,302.52,298.35,301.69,300.46,291.66,1.0,1.0,0.13,0.13,0.87,0.13,6.14,1.87,4.28,-1.8,1.0,1.0,0.0,30.29,410.0,117160.4,0.0,14260.99,1.0,281.73,289.35,301.35,307.65,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22030.59,0.0,1835.04,2275.33,0.0,3280.22,1.0,1.0,0.0,3.0,1.0,0.0
18177600.0,300.81,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.26,300.45,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.27,300.35,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.2,300.08,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.27,299.79,297.15,293.15,0.0,0.0,291.67,1.0,1.0,1.3,291.67,291.15,302.63,298.33,301.77,300.47,291.67,1.0,1.0,0.13,0.13,0.87,0.13,6.15,1.89,4.26,-1.81,1.0,1.0,0.0,32.55,410.0,117195.86,0.0,14264.99,1.0,281.72,289.34,301.33,307.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22025.57,0.0,1835.04,2275.33,0.0,3290.3,1.0,1.0,0.0,3.0,1.0,0.0
18177900.0,300.82,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.26,300.47,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.27,300.36,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.2,300.09,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.27,299.79,297.15,293.15,0.0,0.0,291.67,1.0,1.0,1.3,291.67,291.15,302.73,298.3,301.84,300.48,291.67,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.9,4.25,-1.82,1.0,1.0,0.0,34.49,410.0,117205.78,0.0,14268.12,1.0,281.71,289.33,301.3,307.6,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22014.85,0.0,1835.04,2275.33,0.0,3302.23,1.0,1.0,0.0,3.0,1.0,0.0
