time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18178200.0,300.83,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.26,300.48,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.27,300.36,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.2,300.1,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.27,299.79,297.15,293.15,0.0,0.0,291.65,1.0,1.0,1.3,291.65,291.15,302.82,298.26,301.91,300.49,291.65,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.91,4.24,-1.83,1.0,1.0,0.0,36.13,410.0,117195.3,0.0,14270.63,1.0,281.69,289.31,301.26,307.56,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21999.49,0.0,1835.04,2275.33,0.0,3315.63,1.0,1.0,0.0,3.0,1.0,0.0
18178500.0,300.84,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.26,300.5,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.27,300.36,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.2,300.1,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.27,299.8,297.15,293.15,0.0,0.0,291.64,1.0,1.0,1.3,291.64,291.15,302.9,298.22,301.97,300.5,291.64,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.92,4.23,-1.84,1.0,1.0,0.0,37.53,410.0,117168.65,0.0,14272.69,1.0,281.66,289.29,301.22,307.52,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21980.47,0.0,1835.04,2275.33,0.0,3330.13,1.0,1.0,0.0,3.0,1.0,0.0
18178800.0,300.85,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.26,300.51,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.27,300.36,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.2,300.11,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.27,299.8,297.15,293.15,0.0,0.0,291.62,1.0,1.0,1.3,291.62,291.15,302.96,298.17,302.02,300.51,291.62,1.0,1.0,0.14,0.14,0.86,0.14,6.15,1.93,4.22,-1.84,1.0,1.0,0.0,38.72,410.0,117128.73,0.0,14274.38,1.0,281.64,289.26,301.17,307.47,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21958.54,0.0,1835.04,2275.33,0.0,3345.28,1.0,1.0,0.0,3.0,1.0,0.0
18179100.0,300.86,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.26,300.53,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.27,300.36,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.2,300.11,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.27,299.8,297.15,293.15,0.0,0.0,291.59,1.0,1.0,1.3,291.59,291.15,303.02,298.12,302.06,300.51,291.59,1.0,1.0,0.14,0.14,0.86,0.14,6.16,1.94,4.22,-1.85,1.0,1.0,0.0,39.77,410.0,117079.3,0.0,14275.8,1.0,281.61,289.23,301.13,307.42,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21934.76,0.0,1835.04,2275.33,0.0,3360.82,1.0,1.0,0.0,3.0,1.0,0.0
18179400.0,300.86,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.26,300.54,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.27,300.36,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.2,300.12,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.27,299.79,297.15,293.15,0.0,0.0,291.56,1.0,1.0,1.3,291.56,291.15,303.08,298.08,302.1,300.52,291.56,1.0,1.0,0.14,0.14,0.86,0.14,6.16,1.94,4.21,-1.85,1.0,1.0,0.0,40.68,410.0,117022.34,0.0,14276.97,1.0,281.58,289.19,301.08,307.37,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21909.86,0.0,1835.04,2275.33,0.0,3376.28,1.0,1.0,0.0,3.0,1.0,0.0
18179700.0,300.86,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.26,300.55,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.27,300.36,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.2,300.12,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.27,299.79,297.15,293.15,0.0,0.0,291.53,1.0,1.0,1.3,291.53,291.15,303.12,298.03,302.13,300.52,291.53,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.95,4.21,-1.85,1.0,1.0,0.0,41.5,410.0,116961.64,0.0,14277.98,1.0,281.55,289.16,301.03,307.32,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21884.73,0.0,1835.04,2275.33,0.0,3391.18,1.0,1.0,0.0,3.0,1.0,0.0
18180000.0,300.86,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.26,300.56,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.27,300.36,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.2,300.12,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.27,299.79,297.15,293.15,0.0,0.0,291.51,1.0,1.0,1.3,291.51,291.15,303.15,297.99,302.15,300.53,291.51,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.95,4.2,-1.85,1.0,1.0,0.0,42.22,410.0,116900.28,0.0,14278.82,1.0,281.52,289.13,300.99,307.27,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21860.24,0.0,1835.04,2275.33,0.0,3405.29,1.0,1.0,0.0,3.0,1.0,0.0
18180300.0,300.86,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.26,300.58,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.27,300.36,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.2,300.13,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.27,299.79,297.15,293.15,0.0,0.0,291.48,1.0,1.0,1.3,291.48,291.15,303.17,297.95,302.17,300.53,291.48,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.96,4.2,-1.86,1.0,1.0,0.0,42.88,410.0,116845.7,0.0,14279.57,1.0,281.49,289.1,300.95,307.23,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21837.69,0.0,1835.04,2275.33,0.0,3416.99,1.0,1.0,0.0,3.0,1.0,0.0
18180600.0,300.86,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.26,300.59,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.27,300.36,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.2,300.13,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.27,299.79,297.15,293.15,0.0,0.0,291.45,1.0,1.0,1.3,291.45,291.15,303.17,297.92,302.17,300.54,291.45,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.96,4.2,-1.86,1.0,1.0,0.0,43.45,410.0,116800.28,0.0,14280.23,1.0,281.47,289.07,300.92,307.19,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21819.09,0.0,1835.04,2275.33,0.0,3426.16,1.0,1.0,0.0,3.0,1.0,0.0
18180900.0,300.86,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.26,300.6,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.27,300.36,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.2,300.13,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.27,299.79,297.15,293.15,0.0,0.0,291.43,1.0,1.0,1.3,291.43,291.15,303.15,297.9,302.16,300.54,291.43,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,1.0,1.0,0.0,43.96,410.0,116763.34,0.0,14280.82,1.0,281.45,289.05,300.9,307.17,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21804.38,0.0,1835.04,2275.33,0.0,3432.71,1.0,1.0,0.0,3.0,1.0,0.0
18181200.0,300.86,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.26,300.62,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.27,300.37,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.2,300.14,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.27,299.79,297.15,293.15,0.0,0.0,291.42,1.0,1.0,1.3,291.42,291.15,303.13,297.88,302.15,300.54,291.42,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,1.0,1.0,0.0,44.41,410.0,116736.13,0.0,14281.34,1.0,281.44,289.04,300.88,307.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21793.71,0.0,1835.04,2275.33,0.0,3436.95,1.0,1.0,0.0,3.0,1.0,0.0
18181500.0,300.86,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.26,300.63,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.27,300.37,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.2,300.14,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.27,299.79,297.15,293.15,0.0,0.0,291.41,1.0,1.0,1.3,291.41,291.15,303.1,297.87,302.14,300.55,291.41,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,1.0,1.0,0.0,44.82,410.0,116718.41,0.0,14281.81,1.0,281.43,289.03,300.87,307.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21786.86,0.0,1835.04,2275.33,0.0,3438.84,1.0,1.0,0.0,3.0,1.0,0.0
18181800.0,300.86,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.26,300.65,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.27,300.37,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.2,300.15,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.27,299.79,297.15,293.15,0.0,0.0,291.4,1.0,1.0,1.3,291.4,291.15,303.07,297.87,302.12,300.55,291.4,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.97,4.19,-1.86,1.0,1.0,0.0,45.18,410.0,116710.84,0.0,14282.23,1.0,281.43,289.02,300.87,307.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21783.93,0.0,1835.04,2275.33,0.0,3438.67,1.0,1.0,0.0,3.0,1.0,0.0
18182100.0,300.85,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.26,300.66,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.27,300.37,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.2,300.15,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.27,299.79,297.15,293.15,0.0,0.0,291.4,1.0,1.0,1.3,291.4,291.15,303.04,297.87,302.11,300.56,291.4,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,45.52,410.0,116713.33,0.0,14282.6,1.0,281.43,289.02,300.87,307.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21784.62,0.0,1835.04,2275.33,0.0,3436.28,1.0,1.0,0.0,3.0,1.0,0.0
18182400.0,300.85,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.26,300.68,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.27,300.37,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.2,300.16,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.27,299.79,297.15,293.15,0.0,0.0,291.41,1.0,1.0,1.3,291.41,291.15,303.03,297.88,302.1,300.56,291.41,1.0,1.0,0.15,0.15,0.85,0.15,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,45.83,410.0,116726.3,0.0,14282.92,1.0,281.44,289.03,300.88,307.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21789.05,0.0,1835.04,2275.33,0.0,3431.98,1.0,1.0,0.0,3.0,1.0,0.0
18182700.0,300.85,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.26,300.69,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.27,300.38,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.2,300.16,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.27,299.79,297.15,293.15,0.0,0.0,291.42,1.0,1.0,1.3,291.42,291.15,303.02,297.9,302.1,300.57,291.42,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,46.12,410.0,116749.52,0.0,14283.21,1.0,281.45,289.04,300.9,307.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21796.94,0.0,1835.04,2275.33,0.0,3425.6,1.0,1.0,0.0,3.0,1.0,0.0
18183000.0,300.85,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.26,300.71,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.27,300.38,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.2,300.17,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.27,299.79,297.15,293.15,0.0,0.0,291.44,1.0,1.0,1.3,291.44,291.15,303.04,297.92,302.12,300.57,291.44,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.98,4.18,-1.86,1.0,1.0,0.0,46.39,410.0,116783.36,0.0,14283.45,1.0,281.46,289.06,300.92,307.18,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21808.5,0.0,1835.04,2275.33,0.0,3417.46,1.0,1.0,0.0,3.0,1.0,0.0
18183300.0,300.84,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.26,300.73,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.27,300.38,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.2,300.18,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.27,299.79,297.15,293.15,0.0,0.0,291.46,1.0,1.0,1.3,291.46,291.15,303.08,297.95,302.15,300.58,291.46,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.98,4.18,-1.87,1.0,1.0,0.0,46.65,410.0,116827.02,0.0,14283.66,1.0,281.48,289.08,300.95,307.21,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21823.37,0.0,1835.04,2275.33,0.0,3407.35,1.0,1.0,0.0,3.0,1.0,0.0
18183600.0,300.84,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.26,300.74,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.27,300.39,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.2,300.18,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.27,299.8,297.15,293.15,0.0,0.0,291.49,1.0,1.0,1.3,291.49,291.15,303.15,297.99,302.19,300.58,291.49,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.18,-1.87,1.0,1.0,0.0,46.9,410.0,116880.59,0.0,14283.84,1.0,281.5,289.1,300.99,307.25,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21841.59,0.0,1835.04,2275.33,0.0,3395.56,1.0,1.0,0.0,3.0,1.0,0.0
18183900.0,300.84,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.26,300.76,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.27,300.39,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.2,300.19,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.27,299.8,297.15,293.15,0.0,0.0,291.52,1.0,1.0,1.3,291.52,291.15,303.23,298.02,302.25,300.59,291.52,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,47.13,410.0,116936.12,0.0,14284.0,1.0,281.52,289.13,301.02,307.29,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21861.8,0.0,1835.04,2275.33,0.0,3383.53,1.0,1.0,0.0,3.0,1.0,0.0
18184200.0,300.83,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.26,300.78,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.27,300.39,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.2,300.19,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.27,299.81,297.15,293.15,0.0,0.0,291.55,1.0,1.0,1.3,291.55,291.15,303.32,298.06,302.3,300.6,291.55,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,47.35,410.0,116992.23,0.0,14284.14,1.0,281.55,289.16,301.06,307.33,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21882.08,0.0,1835.04,2275.33,0.0,3372.16,1.0,1.0,0.0,3.0,1.0,0.0
18184500.0,300.83,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.26,300.8,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.27,300.4,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.2,300.2,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.27,299.81,297.15,293.15,0.0,0.0,291.58,1.0,1.0,1.3,291.59,291.15,303.4,298.09,302.36,300.6,291.59,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,47.55,410.0,117049.36,0.0,14284.27,1.0,281.57,289.19,301.09,307.37,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21902.11,0.0,1835.04,2275.33,0.0,3361.25,1.0,1.0,0.0,3.0,1.0,0.0
18184800.0,300.83,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.26,300.82,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.27,300.4,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.2,300.21,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.27,299.81,297.15,293.15,0.0,0.0,291.62,1.0,1.0,1.3,291.62,291.15,303.48,298.13,302.41,300.61,291.62,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,47.74,410.0,117107.69,0.0,14284.39,1.0,281.6,289.21,301.13,307.4,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21921.82,0.0,1835.04,2275.33,0.0,3350.68,1.0,1.0,0.0,3.0,1.0,0.0
18185100.0,300.82,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.26,300.84,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.27,300.4,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.2,300.21,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.27,299.82,297.15,293.15,0.0,0.0,291.65,1.0,1.0,1.3,291.65,291.15,303.57,298.16,302.47,300.62,291.65,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,47.91,410.0,117167.01,0.0,14284.51,1.0,281.62,289.24,301.16,307.44,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21941.26,0.0,1835.04,2275.33,0.0,3340.52,1.0,1.0,0.0,3.0,1.0,0.0
18185400.0,300.81,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.26,300.86,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.27,300.41,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.2,300.22,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.27,299.82,297.15,293.15,0.0,0.0,291.68,1.0,1.0,1.3,291.68,291.15,303.65,298.19,302.52,300.62,291.68,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,48.06,410.0,117226.72,0.0,14284.63,1.0,281.64,289.27,301.19,307.48,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21960.34,0.0,1835.04,2275.33,0.0,3330.66,1.0,1.0,0.0,3.0,1.0,0.0
18185700.0,300.81,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.26,300.87,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.27,300.41,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.2,300.23,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.27,299.83,297.15,293.15,0.0,0.0,291.71,1.0,1.0,1.3,291.71,291.15,303.73,298.22,302.58,300.63,291.71,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,48.2,410.0,117286.77,0.0,14284.75,1.0,281.66,289.29,301.22,307.51,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21979.11,0.0,1835.04,2275.33,0.0,3321.17,1.0,1.0,0.0,3.0,1.0,0.0
18186000.0,300.8,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.26,300.89,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.27,300.42,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.2,300.23,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.27,299.83,297.15,293.15,0.0,0.0,291.74,1.0,1.0,1.3,291.74,291.15,303.82,298.25,302.63,300.63,291.74,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,48.33,410.0,117346.91,0.0,14284.87,1.0,281.68,289.32,301.25,307.54,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21997.51,0.0,1835.04,2275.33,0.0,3311.97,1.0,1.0,0.0,3.0,1.0,0.0
18186300.0,300.8,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.26,300.91,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.27,300.42,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.2,300.24,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.27,299.83,297.15,293.15,0.0,0.0,291.77,1.0,1.0,1.3,291.77,291.15,303.9,298.28,302.69,300.64,291.77,1.0,1.0,0.16,0.16,0.84,0.16,6.16,1.99,4.17,-1.87,1.0,1.0,0.0,48.44,410.0,117407.05,0.0,14284.98,1.0,281.71,289.34,301.28,307.58,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22015.57,0.0,1835.04,2275.33,0.0,3303.11,1.0,1.0,0.0,3.0,1.0,0.0
18186600.0,300.8,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.26,300.93,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.27,300.43,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.2,300.25,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.27,299.84,297.15,293.15,0.0,0.0,291.8,1.0,1.0,1.3,291.8,291.15,303.98,298.31,302.74,300.65,291.8,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,1.0,1.0,0.0,48.55,410.0,117466.91,0.0,14285.1,1.0,281.73,289.37,301.31,307.61,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22033.26,0.0,1835.04,2275.33,0.0,3294.53,1.0,1.0,0.0,3.0,1.0,0.0
18186900.0,300.79,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.26,300.94,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.27,300.43,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.2,300.26,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.27,299.84,297.15,293.15,0.0,0.0,291.83,1.0,1.0,1.3,291.83,291.15,304.07,298.34,302.8,300.65,291.83,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,1.0,1.0,0.0,48.64,410.0,117526.52,0.0,14285.21,1.0,281.75,289.39,301.33,307.64,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22050.59,0.0,1835.04,2275.33,0.0,3286.23,1.0,1.0,0.0,3.0,1.0,0.0
18187200.0,300.79,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.26,300.96,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.27,300.44,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.2,300.26,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.27,299.85,297.15,293.15,0.0,0.0,291.86,1.0,1.0,1.3,291.86,291.15,304.15,298.36,302.85,300.66,291.86,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,1.0,1.0,0.0,48.73,410.0,117585.4,0.0,14285.31,1.0,281.77,289.42,301.36,307.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22067.49,0.0,1835.04,2275.33,0.0,3278.13,1.0,1.0,0.0,3.0,1.0,0.0
18187500.0,300.78,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.26,300.97,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.27,300.44,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.2,300.26,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.27,299.84,297.15,293.15,0.0,0.0,291.88,1.0,1.0,1.3,291.88,291.15,304.23,298.38,302.9,300.66,291.88,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.17,-1.87,1.0,1.0,0.0,48.81,410.0,117629.12,0.0,14285.41,1.0,281.78,289.44,301.38,307.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22082.62,0.0,1835.04,2275.33,0.0,3271.26,1.0,1.0,0.0,3.0,1.0,0.0
18187800.0,300.78,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.26,300.98,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.27,300.44,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.2,300.27,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.27,299.84,297.15,293.15,0.0,0.0,291.91,1.0,1.0,1.3,291.91,291.15,304.32,298.4,302.96,300.66,291.91,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,48.89,410.0,117670.61,0.0,14285.5,1.0,281.8,289.45,301.4,307.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22095.53,0.0,1835.04,2275.33,0.0,3265.83,1.0,1.0,0.0,3.0,1.0,0.0
18188100.0,300.78,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.26,300.99,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.27,300.45,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.2,300.28,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.27,299.84,297.15,293.15,0.0,0.0,291.93,1.0,1.0,1.3,291.93,291.15,304.4,298.42,303.01,300.67,291.93,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,48.96,410.0,117709.13,0.0,14285.59,1.0,281.81,289.47,301.42,307.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22106.54,0.0,1835.04,2275.33,0.0,3261.59,1.0,1.0,0.0,3.0,1.0,0.0
18188400.0,300.78,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.26,301.01,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.27,300.46,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.2,300.29,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.27,299.85,297.15,293.15,0.0,0.0,291.95,1.0,1.0,1.3,291.95,291.15,304.48,298.43,303.07,300.68,291.95,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.04,410.0,117744.13,0.0,14285.66,1.0,281.82,289.48,301.43,307.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22115.75,0.0,1835.04,2275.33,0.0,3258.13,1.0,1.0,0.0,3.0,1.0,0.0
18188700.0,300.78,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.26,301.02,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.27,300.47,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.2,300.29,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.27,299.85,297.15,293.15,0.0,0.0,291.96,1.0,1.0,1.3,291.96,291.15,304.57,298.44,303.13,300.69,291.96,1.0,1.0,0.16,0.16,0.84,0.16,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.11,410.0,117776.33,0.0,14285.73,1.0,281.83,289.49,301.44,307.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22123.71,0.0,1835.04,2275.33,0.0,3255.39,1.0,1.0,0.0,3.0,1.0,0.0
18189000.0,300.78,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.26,301.04,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.27,300.48,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.2,300.3,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.27,299.86,297.15,293.15,0.0,0.0,291.98,1.0,1.0,1.3,291.98,291.15,304.65,298.45,303.18,300.7,291.98,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.17,410.0,117806.19,0.0,14285.79,1.0,281.84,289.5,301.45,307.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22130.66,0.0,1835.04,2275.33,0.0,3252.97,1.0,1.0,0.0,3.0,1.0,0.0
18189300.0,300.78,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.26,301.05,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.27,300.5,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.2,300.31,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.27,299.86,297.15,293.15,0.0,0.0,291.99,1.0,1.0,1.3,291.99,291.15,304.73,298.46,303.24,300.71,291.99,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.24,410.0,117835.04,0.0,14285.84,1.0,281.85,289.51,301.46,307.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22137.08,0.0,1835.04,2275.33,0.0,3250.68,1.0,1.0,0.0,3.0,1.0,0.0
18189600.0,300.78,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.26,301.07,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.27,300.51,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.2,300.32,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.27,299.87,297.15,293.15,0.0,0.0,292.01,1.0,1.0,1.3,292.01,291.15,304.82,298.47,303.29,300.72,292.01,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.3,410.0,117863.75,0.0,14285.89,1.0,281.85,289.52,301.47,307.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22143.41,0.0,1835.04,2275.33,0.0,3248.27,1.0,1.0,0.0,3.0,1.0,0.0
18189900.0,300.78,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.26,301.08,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.27,300.53,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.2,300.33,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.27,299.87,297.15,293.15,0.0,0.0,292.02,1.0,1.0,1.3,292.02,291.15,304.9,298.48,303.35,300.73,292.02,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.36,410.0,117893.73,0.0,14285.94,1.0,281.86,289.53,301.48,307.8,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22150.05,0.0,1835.04,2275.33,0.0,3245.4,1.0,1.0,0.0,3.0,1.0,0.0
18190200.0,300.78,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.26,301.09,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.27,300.54,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.2,300.34,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.27,299.88,297.15,293.15,0.0,0.0,292.04,1.0,1.0,1.3,292.04,291.15,304.98,298.49,303.41,300.73,292.04,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.42,410.0,117926.52,0.0,14285.98,1.0,281.87,289.54,301.49,307.82,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22157.58,0.0,1835.04,2275.33,0.0,3241.95,1.0,1.0,0.0,3.0,1.0,0.0
18190500.0,300.79,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.26,301.11,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.27,300.56,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.2,300.35,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.27,299.88,297.15,293.15,0.0,0.0,292.06,1.0,1.0,1.3,292.06,291.15,305.07,298.5,303.46,300.74,292.06,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.47,410.0,117963.06,0.0,14286.02,1.0,281.88,289.55,301.5,307.83,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22166.34,0.0,1835.04,2275.33,0.0,3237.48,1.0,1.0,0.0,3.0,1.0,0.0
18190800.0,300.79,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.26,301.12,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.27,300.58,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.2,300.36,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.27,299.89,297.15,293.15,0.0,0.0,292.08,1.0,1.0,1.3,292.08,291.15,305.15,298.52,303.52,300.75,292.08,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.53,410.0,118004.87,0.0,14286.06,1.0,281.89,289.57,301.52,307.85,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22176.94,0.0,1835.04,2275.33,0.0,3231.83,1.0,1.0,0.0,3.0,1.0,0.0
18191100.0,300.81,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.26,301.15,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.27,300.61,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.2,300.38,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.27,299.91,297.15,293.15,0.0,0.0,292.1,1.0,1.0,1.3,292.1,291.15,305.2,298.53,303.56,300.78,292.1,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.58,410.0,118055.69,0.0,14286.1,1.0,281.9,289.58,301.53,307.87,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22188.59,0.0,1835.04,2275.33,0.0,3228.06,1.0,1.0,0.0,3.0,1.0,0.0
18191400.0,300.82,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.26,301.17,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.27,300.64,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.2,300.4,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.27,299.93,297.15,293.15,0.0,0.0,292.11,1.0,1.0,1.3,292.11,291.15,305.19,298.54,303.56,300.8,292.11,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.62,410.0,118083.84,0.0,14286.14,1.0,281.91,289.59,301.54,307.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22195.61,0.0,1835.04,2275.33,0.0,3227.56,1.0,1.0,0.0,3.0,1.0,0.0
18191700.0,300.82,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.26,301.18,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.27,300.66,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.2,300.41,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.27,299.94,297.15,293.15,0.0,0.0,292.11,1.0,1.0,1.3,292.11,291.15,305.13,298.54,303.53,300.81,292.11,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.67,410.0,118099.32,0.0,14286.18,1.0,281.91,289.6,301.54,307.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22197.9,0.0,1835.04,2275.33,0.0,3229.35,1.0,1.0,0.0,3.0,1.0,0.0
18192000.0,300.82,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.26,301.19,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.27,300.68,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.2,300.41,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.27,299.94,297.15,293.15,0.0,0.0,292.1,1.0,1.0,1.3,292.1,291.15,305.04,298.53,303.47,300.82,292.1,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.71,410.0,118104.16,0.0,14286.21,1.0,281.91,289.6,301.53,307.87,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22196.02,0.0,1835.04,2275.33,0.0,3233.12,1.0,1.0,0.0,3.0,1.0,0.0
18192300.0,300.82,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.26,301.2,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.27,300.7,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.2,300.42,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.27,299.94,297.15,293.15,0.0,0.0,292.09,1.0,1.0,1.3,292.09,291.15,304.92,298.51,303.4,300.83,292.09,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.76,410.0,118099.54,0.0,14286.25,1.0,281.9,289.59,301.51,307.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22190.6,0.0,1835.04,2275.33,0.0,3238.74,1.0,1.0,0.0,3.0,1.0,0.0
18192600.0,300.81,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.26,301.21,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.27,300.71,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.2,300.42,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.27,299.95,297.15,293.15,0.0,0.0,292.07,1.0,1.0,1.3,292.07,291.15,304.77,298.49,303.31,300.83,292.07,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.0,4.16,-1.87,1.0,1.0,0.0,49.8,410.0,118086.26,0.0,14286.29,1.0,281.89,289.58,301.49,307.84,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22181.91,0.0,1835.04,2275.33,0.0,3245.67,1.0,1.0,0.0,3.0,1.0,0.0
18192900.0,300.81,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.26,301.21,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.27,300.73,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.2,300.42,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.27,299.95,297.15,293.15,0.0,0.0,292.04,1.0,1.0,1.3,292.04,291.15,304.63,298.47,303.22,300.84,292.04,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.84,410.0,118066.67,0.0,14286.32,1.0,281.88,289.56,301.47,307.82,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22170.89,0.0,1835.04,2275.33,0.0,3253.76,1.0,1.0,0.0,3.0,1.0,0.0
18193200.0,300.81,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.26,301.22,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.27,300.75,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.2,300.42,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.27,299.95,297.15,293.15,0.0,0.0,292.02,1.0,1.0,1.3,292.02,291.15,304.48,298.44,303.13,300.84,292.02,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.87,410.0,118042.49,0.0,14286.36,1.0,281.87,289.55,301.45,307.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22158.15,0.0,1835.04,2275.33,0.0,3262.26,1.0,1.0,0.0,3.0,1.0,0.0
18193500.0,300.8,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.26,301.22,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.27,300.76,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.2,300.43,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.27,299.95,297.15,293.15,0.0,0.0,291.99,1.0,1.0,1.3,291.99,291.15,304.35,298.42,303.05,300.85,291.99,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.91,410.0,118016.85,0.0,14286.4,1.0,281.85,289.53,301.42,307.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22144.79,0.0,1835.04,2275.33,0.0,3270.65,1.0,1.0,0.0,3.0,1.0,0.0
18193800.0,300.8,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.26,301.22,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.27,300.78,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.2,300.43,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.27,299.95,297.15,293.15,0.0,0.0,291.97,1.0,1.0,1.3,291.97,291.15,304.25,298.39,302.99,300.85,291.97,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.94,410.0,117993.15,0.0,14286.43,1.0,281.84,289.51,301.4,307.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22131.99,0.0,1835.04,2275.33,0.0,3278.29,1.0,1.0,0.0,3.0,1.0,0.0
18194100.0,300.8,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.26,301.23,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.27,300.8,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.2,300.43,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.27,299.95,297.15,293.15,0.0,0.0,291.95,1.0,1.0,1.3,291.95,291.15,304.18,298.38,302.95,300.85,291.95,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,49.97,410.0,117974.51,0.0,14286.47,1.0,281.82,289.5,301.38,307.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22120.81,0.0,1835.04,2275.33,0.0,3284.21,1.0,1.0,0.0,3.0,1.0,0.0
18194400.0,300.8,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.26,301.23,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.27,300.82,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.2,300.44,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.27,299.95,297.15,293.15,0.0,0.0,291.94,1.0,1.0,1.3,291.94,291.15,304.15,298.36,302.93,300.86,291.94,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.0,410.0,117964.53,0.0,14286.51,1.0,281.81,289.49,301.36,307.7,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22112.7,0.0,1835.04,2275.33,0.0,3287.95,1.0,1.0,0.0,3.0,1.0,0.0
18194700.0,300.79,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.26,301.23,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.27,300.84,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.2,300.44,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.27,299.95,297.15,293.15,0.0,0.0,291.94,1.0,1.0,1.3,291.94,291.15,304.2,298.35,302.96,300.87,291.94,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.03,410.0,117959.28,0.0,14286.55,1.0,281.81,289.48,301.35,307.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22107.76,0.0,1835.04,2275.33,0.0,3289.95,1.0,1.0,0.0,3.0,1.0,0.0
18195000.0,300.8,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.26,301.24,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.27,300.86,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.2,300.45,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.27,299.96,297.15,293.15,0.0,0.0,291.94,1.0,1.0,1.3,291.94,291.15,304.32,298.35,303.05,300.88,291.94,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.04,410.0,117954.09,0.0,14286.6,1.0,281.8,289.48,301.35,307.68,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22104.54,0.0,1835.04,2275.33,0.0,3291.46,1.0,1.0,0.0,3.0,1.0,0.0
18195300.0,300.8,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.26,301.24,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.27,300.88,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.2,300.46,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.27,299.96,297.15,293.15,0.0,0.0,291.95,1.0,1.0,1.3,291.95,291.15,304.51,298.34,303.17,300.89,291.95,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.06,410.0,117946.83,0.0,14286.66,1.0,281.8,289.48,301.34,307.68,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22101.68,0.0,1835.04,2275.33,0.0,3293.04,1.0,1.0,0.0,3.0,1.0,0.0
18195600.0,300.8,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.26,301.25,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.27,300.91,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.2,300.47,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.27,299.97,297.15,293.15,0.0,0.0,291.96,1.0,1.0,1.3,291.96,291.15,304.74,298.34,303.32,300.9,291.96,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.07,410.0,117933.71,0.0,14286.72,1.0,281.8,289.47,301.34,307.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22097.9,0.0,1835.04,2275.33,0.0,3295.48,1.0,1.0,0.0,3.0,1.0,0.0
18195900.0,300.81,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.26,301.26,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.27,300.93,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.2,300.48,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.27,299.97,297.15,293.15,0.0,0.0,291.97,1.0,1.0,1.3,291.97,291.15,305.0,298.33,303.49,300.91,291.97,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.07,410.0,117912.77,0.0,14286.79,1.0,281.79,289.46,301.33,307.66,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22092.19,0.0,1835.04,2275.33,0.0,3299.38,1.0,1.0,0.0,3.0,1.0,0.0
18196200.0,300.81,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.26,301.26,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.27,300.95,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.2,300.49,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.27,299.98,297.15,293.15,0.0,0.0,291.98,1.0,1.0,1.3,291.98,291.15,305.27,298.31,303.66,300.92,291.98,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.07,410.0,117883.43,0.0,14286.85,1.0,281.78,289.45,301.31,307.64,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22083.79,0.0,1835.04,2275.33,0.0,3304.73,1.0,1.0,0.0,3.0,1.0,0.0
18196500.0,300.81,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.26,301.27,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.27,300.97,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.2,300.5,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.27,299.98,297.15,293.15,0.0,0.0,291.99,1.0,1.0,1.3,291.99,291.15,305.54,298.29,303.83,300.93,291.99,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.08,410.0,117847.46,0.0,14286.92,1.0,281.77,289.44,301.29,307.62,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22072.95,0.0,1835.04,2275.33,0.0,3311.42,1.0,1.0,0.0,3.0,1.0,0.0
18196800.0,300.82,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.26,301.27,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.27,301.0,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.2,300.51,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.27,299.99,297.15,293.15,0.0,0.0,291.99,1.0,1.0,1.3,291.99,291.15,305.78,298.27,303.99,300.94,291.99,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.16,-1.87,1.0,1.0,0.0,50.08,410.0,117807.99,0.0,14286.98,1.0,281.75,289.42,301.27,307.6,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22060.35,0.0,1835.04,2275.33,0.0,3318.57,1.0,1.0,0.0,3.0,1.0,0.0
18197100.0,300.82,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.26,301.27,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.27,301.02,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.2,300.51,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.27,299.99,297.15,293.15,0.0,0.0,291.98,1.0,1.0,1.3,291.98,291.15,305.98,298.25,304.11,300.94,291.98,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.08,410.0,117771.02,0.0,14287.04,1.0,281.74,289.4,301.25,307.57,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22047.77,0.0,1835.04,2275.33,0.0,3325.13,1.0,1.0,0.0,3.0,1.0,0.0
18197400.0,300.82,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.26,301.27,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.27,301.04,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.2,300.52,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.27,300.0,297.15,293.15,0.0,0.0,291.98,1.0,1.0,1.3,291.98,291.15,306.12,298.23,304.2,300.95,291.98,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.08,410.0,117813.41,0.0,14287.08,1.0,281.73,289.4,301.23,307.56,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22042.22,0.0,1835.04,2275.33,0.0,3330.25,1.0,1.0,0.0,3.0,1.0,0.0
18197700.0,300.82,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.26,301.27,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.27,301.06,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.2,300.53,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.27,300.0,297.15,293.15,0.0,0.0,291.98,1.0,1.0,1.3,291.98,291.15,306.18,298.22,304.25,300.96,291.98,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.09,410.0,117829.16,0.0,14287.13,1.0,281.73,289.39,301.22,307.55,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22039.34,0.0,1835.04,2275.33,0.0,3332.05,1.0,1.0,0.0,3.0,1.0,0.0
18198000.0,300.82,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.26,301.27,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.27,301.07,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.2,300.53,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.27,300.0,297.15,293.15,0.0,0.0,291.97,1.0,1.0,1.3,291.97,291.15,306.15,298.23,304.23,300.96,291.97,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.1,410.0,117817.03,0.0,14287.16,1.0,281.73,289.39,301.23,307.55,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22038.55,0.0,1835.04,2275.33,0.0,3329.26,1.0,1.0,0.0,3.0,1.0,0.0
18198300.0,300.82,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.26,301.27,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.27,301.09,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.2,300.54,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.27,300.0,297.15,293.15,0.0,0.0,291.97,1.0,1.0,1.3,291.97,291.15,306.05,298.23,304.17,300.97,291.97,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.11,410.0,117751.07,0.0,14287.19,1.0,281.72,289.38,301.23,307.55,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22034.76,0.0,1835.04,2275.33,0.0,3331.07,1.0,1.0,0.0,3.0,1.0,0.0
18198600.0,300.81,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.26,301.27,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.27,301.11,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.2,300.54,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.27,300.0,297.15,293.15,0.0,0.0,291.94,1.0,1.0,1.3,291.94,291.15,305.91,298.2,304.09,300.97,291.94,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.12,410.0,117646.51,0.0,14287.21,1.0,281.7,289.36,301.2,307.52,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22018.19,0.0,1835.04,2275.33,0.0,3341.67,1.0,1.0,0.0,3.0,1.0,0.0
18198900.0,300.8,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.26,301.26,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.27,301.12,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.2,300.53,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.27,300.0,297.15,293.15,0.0,0.0,291.89,1.0,1.0,1.3,291.89,291.15,305.75,298.15,303.98,300.97,291.89,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.13,410.0,117547.58,0.0,14287.23,1.0,281.67,289.32,301.16,307.47,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21992.7,0.0,1835.04,2275.33,0.0,3358.55,1.0,1.0,0.0,3.0,1.0,0.0
18199200.0,300.79,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.26,301.25,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.27,301.13,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.2,300.53,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.27,299.99,297.15,293.15,0.0,0.0,291.84,1.0,1.0,1.3,291.84,291.15,305.57,298.09,303.87,300.96,291.84,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.14,410.0,117443.05,0.0,14287.25,1.0,281.63,289.28,301.09,307.41,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21958.72,0.0,1835.04,2275.33,0.0,3379.71,1.0,1.0,0.0,3.0,1.0,0.0
18199500.0,300.78,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.26,301.23,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.27,301.13,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.2,300.52,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.27,299.99,297.15,293.15,0.0,0.0,291.77,1.0,1.0,1.3,291.77,291.15,305.38,298.02,303.74,300.96,291.77,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.16,410.0,117320.68,0.0,14287.27,1.0,281.59,289.22,301.02,307.33,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21918.84,0.0,1835.04,2275.33,0.0,3403.88,1.0,1.0,0.0,3.0,1.0,0.0
18199800.0,300.76,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.26,301.22,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.27,301.13,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.2,300.51,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.27,299.98,297.15,293.15,0.0,0.0,291.7,1.0,1.0,1.3,291.7,291.15,305.17,297.94,303.61,300.95,291.7,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.17,410.0,117190.22,0.0,14287.28,1.0,281.53,289.16,300.95,307.25,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21875.1,0.0,1835.04,2275.33,0.0,3429.17,1.0,1.0,0.0,3.0,1.0,0.0
18200100.0,300.75,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.26,301.2,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.27,301.14,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.2,300.5,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.27,299.97,297.15,293.15,0.0,0.0,291.63,1.0,1.0,1.3,291.62,291.15,304.97,297.86,303.48,300.94,291.62,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.19,410.0,117058.3,0.0,14287.29,1.0,281.48,289.1,300.87,307.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21830.37,0.0,1835.04,2275.33,0.0,3454.05,1.0,1.0,0.0,3.0,1.0,0.0
18200400.0,300.73,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.26,301.18,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.27,301.14,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.2,300.49,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.27,299.96,297.15,293.15,0.0,0.0,291.55,1.0,1.0,1.3,291.55,291.15,304.77,297.79,303.35,300.92,291.55,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.2,410.0,116933.33,0.0,14287.3,1.0,281.43,289.04,300.8,307.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21787.31,0.0,1835.04,2275.33,0.0,3476.77,1.0,1.0,0.0,3.0,1.0,0.0
18200700.0,300.71,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.26,301.16,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.27,301.14,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.2,300.47,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.27,299.94,297.15,293.15,0.0,0.0,291.49,1.0,1.0,1.3,291.49,291.15,304.58,297.73,303.23,300.91,291.49,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.21,410.0,116822.55,0.0,14287.31,1.0,281.39,288.99,300.73,307.01,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21748.74,0.0,1835.04,2275.33,0.0,3495.71,1.0,1.0,0.0,3.0,1.0,0.0
