time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201000.0,300.69,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.26,301.14,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.27,301.13,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.2,300.46,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.27,299.93,297.15,293.15,0.0,0.0,291.44,1.0,1.0,1.3,291.44,291.15,304.41,297.68,303.12,300.9,291.44,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.23,410.0,116734.41,0.0,14287.32,1.0,281.35,288.94,300.68,306.95,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21717.41,0.0,1835.04,2275.33,0.0,3509.1,1.0,1.0,0.0,3.0,1.0,0.0
18201300.0,300.68,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.26,301.13,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.27,301.13,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.2,300.45,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.27,299.92,297.15,293.15,0.0,0.0,291.4,1.0,1.0,1.3,291.4,291.15,304.27,297.65,303.02,300.89,291.4,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.25,410.0,116677.37,0.0,14287.32,1.0,281.32,288.92,300.65,306.92,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21696.34,0.0,1835.04,2275.33,0.0,3515.41,1.0,1.0,0.0,3.0,1.0,0.0
18201600.0,300.66,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.26,301.11,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.27,301.13,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.2,300.44,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.27,299.91,297.15,293.15,0.0,0.0,291.38,1.0,1.0,1.3,291.38,291.15,304.15,297.65,302.94,300.88,291.38,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.27,410.0,116660.5,0.0,14287.32,1.0,281.31,288.9,300.65,306.9,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21688.42,0.0,1835.04,2275.33,0.0,3512.87,1.0,1.0,0.0,3.0,1.0,0.0
18201900.0,300.65,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.26,301.1,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.27,301.13,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.2,300.43,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.27,299.91,297.15,293.15,0.0,0.0,291.38,1.0,1.0,1.3,291.38,291.15,304.06,297.67,302.88,300.87,291.38,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.29,410.0,116662.8,0.0,14287.31,1.0,281.32,288.91,300.67,306.92,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21692.55,0.0,1835.04,2275.33,0.0,3504.89,1.0,1.0,0.0,3.0,1.0,0.0
18202200.0,300.64,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.26,301.09,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.27,301.13,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.2,300.43,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.27,299.9,297.15,293.15,0.0,0.0,291.38,1.0,1.0,1.3,291.38,291.15,303.97,297.69,302.82,300.86,291.38,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.31,410.0,116675.51,0.0,14287.3,1.0,281.33,288.92,300.69,306.94,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21702.69,0.0,1835.04,2275.33,0.0,3495.01,1.0,1.0,0.0,3.0,1.0,0.0
18202500.0,300.63,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.26,301.07,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.27,301.12,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.2,300.42,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.27,299.9,297.15,293.15,0.0,0.0,291.4,1.0,1.0,1.3,291.4,291.15,303.9,297.73,302.77,300.85,291.4,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.35,410.0,116700.78,0.0,14287.27,1.0,281.35,288.94,300.72,306.98,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21717.08,0.0,1835.04,2275.33,0.0,3483.24,1.0,1.0,0.0,3.0,1.0,0.0
18202800.0,300.62,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.26,301.06,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.27,301.12,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.2,300.42,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.27,299.9,297.15,293.15,0.0,0.0,291.41,1.0,1.0,1.3,291.41,291.15,303.82,297.76,302.72,300.85,291.41,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.39,410.0,116736.58,0.0,14287.22,1.0,281.37,288.97,300.76,307.01,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21734.92,0.0,1835.04,2275.33,0.0,3470.32,1.0,1.0,0.0,3.0,1.0,0.0
18203100.0,300.61,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.26,301.05,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.27,301.11,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.2,300.41,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.27,299.89,297.15,293.15,0.0,0.0,291.43,1.0,1.0,1.3,291.43,291.15,303.76,297.8,302.68,300.84,291.43,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.43,410.0,116779.86,0.0,14287.18,1.0,281.4,288.99,300.8,307.06,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21754.93,0.0,1835.04,2275.33,0.0,3456.72,1.0,1.0,0.0,3.0,1.0,0.0
18203400.0,300.61,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.26,301.04,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.27,301.11,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.2,300.41,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.27,299.89,297.15,293.15,0.0,0.0,291.46,1.0,1.0,1.3,291.46,291.15,303.69,297.84,302.63,300.83,291.46,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.46,410.0,116828.58,0.0,14287.16,1.0,281.42,289.02,300.84,307.1,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21776.16,0.0,1835.04,2275.33,0.0,3443.2,1.0,1.0,0.0,3.0,1.0,0.0
18203700.0,300.6,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.26,301.03,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.27,301.11,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.2,300.4,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.27,299.89,297.15,293.15,0.0,0.0,291.48,1.0,1.0,1.3,291.48,291.15,303.62,297.88,302.59,300.83,291.48,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.53,410.0,116875.98,0.0,14287.06,1.0,281.45,289.05,300.88,307.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21797.3,0.0,1835.04,2275.33,0.0,3430.45,1.0,1.0,0.0,3.0,1.0,0.0
18204000.0,300.59,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.26,301.02,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.27,301.11,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.2,300.4,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.27,299.88,297.15,293.15,0.0,0.0,291.5,1.0,1.0,1.3,291.5,291.15,303.54,297.92,302.54,300.82,291.5,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.6,410.0,116921.53,0.0,14286.96,1.0,281.47,289.08,300.92,307.18,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21817.2,0.0,1835.04,2275.33,0.0,3419.04,1.0,1.0,0.0,3.0,1.0,0.0
18204300.0,300.58,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.26,301.01,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.27,301.1,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.2,300.39,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.27,299.88,297.15,293.15,0.0,0.0,291.52,1.0,1.0,1.3,291.52,291.15,303.46,297.95,302.48,300.81,291.52,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.66,410.0,116961.47,0.0,14286.9,1.0,281.49,289.1,300.95,307.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21834.9,0.0,1835.04,2275.33,0.0,3409.83,1.0,1.0,0.0,3.0,1.0,0.0
18204600.0,300.57,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.26,301.0,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.27,301.1,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.2,300.39,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.27,299.88,297.15,293.15,0.0,0.0,291.53,1.0,1.0,1.3,291.53,291.15,303.37,297.97,302.42,300.81,291.53,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.71,410.0,116992.05,0.0,14286.84,1.0,281.51,289.12,300.97,307.24,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21848.86,0.0,1835.04,2275.33,0.0,3403.23,1.0,1.0,0.0,3.0,1.0,0.0
18204900.0,300.56,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.26,300.99,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.27,301.1,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.2,300.38,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.27,299.88,297.15,293.15,0.0,0.0,291.53,1.0,1.0,1.3,291.53,291.15,303.27,297.99,302.35,300.8,291.53,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.76,410.0,117009.32,0.0,14286.79,1.0,281.52,289.13,300.99,307.26,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21858.07,0.0,1835.04,2275.33,0.0,3400.23,1.0,1.0,0.0,3.0,1.0,0.0
18205200.0,300.55,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.26,300.98,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.27,301.09,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.2,300.38,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.27,299.87,297.15,293.15,0.0,0.0,291.53,1.0,1.0,1.3,291.53,291.15,303.15,297.99,302.28,300.79,291.53,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.8,410.0,117010.67,0.0,14286.75,1.0,281.52,289.14,300.99,307.27,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21861.29,0.0,1835.04,2275.33,0.0,3401.6,1.0,1.0,0.0,3.0,1.0,0.0
18205500.0,300.54,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.26,300.97,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.27,301.08,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.2,300.37,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.27,299.86,297.15,293.15,0.0,0.0,291.53,1.0,1.0,1.3,291.53,291.15,303.02,298.01,302.19,300.78,291.53,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.85,410.0,117075.79,0.0,14286.72,1.0,281.53,289.15,301.01,307.28,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21868.92,0.0,1835.04,2275.33,0.0,3391.45,1.0,1.0,0.0,3.0,1.0,0.0
18205800.0,300.52,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.26,300.95,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.27,301.07,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.2,300.36,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.27,299.85,297.15,293.15,0.0,0.0,291.57,1.0,1.0,1.3,291.57,291.15,302.86,298.08,302.09,300.77,291.57,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.88,410.0,117208.47,0.0,14286.7,1.0,281.57,289.19,301.07,307.34,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21900.55,0.0,1835.04,2275.33,0.0,3365.26,1.0,1.0,0.0,3.0,1.0,0.0
18206100.0,300.51,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.26,300.94,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.27,301.06,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.2,300.35,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.27,299.85,297.15,293.15,0.0,0.0,291.62,1.0,1.0,1.3,291.62,291.15,302.7,298.18,301.98,300.76,291.62,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.9,410.0,117382.55,0.0,14286.71,1.0,281.63,289.27,301.17,307.45,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21952.8,0.0,1835.04,2275.33,0.0,3329.42,1.0,1.0,0.0,3.0,1.0,0.0
18206400.0,300.5,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.26,300.93,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.27,301.05,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.2,300.34,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.27,299.84,297.15,293.15,0.0,0.0,291.7,1.0,1.0,1.3,291.7,291.15,302.52,298.3,301.86,300.75,291.7,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.9,410.0,117585.3,0.0,14286.75,1.0,281.71,289.36,301.29,307.58,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22019.77,0.0,1835.04,2275.33,0.0,3287.77,1.0,1.0,0.0,3.0,1.0,0.0
18206700.0,300.49,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.26,300.92,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.27,301.04,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.2,300.34,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.27,299.84,297.15,293.15,0.0,0.0,291.79,1.0,1.0,1.3,291.79,291.15,302.34,298.43,301.75,300.74,291.79,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.9,410.0,117805.1,0.0,14286.8,1.0,281.8,289.46,301.42,307.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22095.71,0.0,1835.04,2275.33,0.0,3243.91,1.0,1.0,0.0,3.0,1.0,0.0
18207000.0,300.49,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.26,300.91,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.27,301.04,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.2,300.33,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.27,299.84,297.15,293.15,0.0,0.0,291.88,1.0,1.0,1.3,291.88,291.15,302.15,298.57,301.63,300.73,291.88,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.89,410.0,118028.48,0.0,14286.86,1.0,281.89,289.57,301.56,307.87,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22174.98,0.0,1835.04,2275.33,0.0,3200.93,1.0,1.0,0.0,3.0,1.0,0.0
18207300.0,300.48,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.26,300.9,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.27,301.03,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.2,300.33,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.27,299.83,297.15,293.15,0.0,0.0,291.96,1.0,1.0,1.3,291.96,291.15,301.96,298.7,301.51,300.72,291.96,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.9,410.0,118241.29,0.0,14286.88,1.0,281.98,289.67,301.69,308.01,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22252.39,0.0,1835.04,2275.33,0.0,3161.98,1.0,1.0,0.0,3.0,1.0,0.0
18207600.0,300.47,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.26,300.89,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.27,301.02,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.2,300.32,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.27,299.83,297.15,293.15,0.0,0.0,292.04,1.0,1.0,1.3,292.04,291.15,301.78,298.81,301.39,300.72,292.04,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.93,410.0,118429.13,0.0,14286.87,1.0,282.06,289.76,301.8,308.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22322.49,0.0,1835.04,2275.33,0.0,3129.2,1.0,1.0,0.0,3.0,1.0,0.0
18207900.0,300.46,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.26,300.88,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.27,301.01,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.2,300.32,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.27,299.83,297.15,293.15,0.0,0.0,292.1,1.0,1.0,1.3,292.1,291.15,301.6,298.89,301.27,300.7,292.1,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.96,410.0,118581.6,0.0,14286.85,1.0,282.13,289.84,301.89,308.24,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22380.9,0.0,1835.04,2275.33,0.0,3105.32,1.0,1.0,0.0,3.0,1.0,0.0
18208200.0,300.45,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.26,300.86,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.27,301.0,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.2,300.31,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.27,299.82,297.15,293.15,0.0,0.0,292.14,1.0,1.0,1.3,292.14,291.15,301.44,298.95,301.16,300.69,292.14,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.99,410.0,118685.9,0.0,14286.83,1.0,282.17,289.89,301.95,308.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22422.52,0.0,1835.04,2275.33,0.0,3091.83,1.0,1.0,0.0,3.0,1.0,0.0
18208500.0,300.43,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.26,300.85,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.27,300.98,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.2,300.29,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.27,299.81,297.15,293.15,0.0,0.0,292.15,1.0,1.0,1.3,292.15,291.15,301.28,298.96,301.06,300.68,292.15,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.0,410.0,118729.7,0.0,14286.83,1.0,282.19,289.92,301.97,308.35,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22443.56,0.0,1835.04,2275.33,0.0,3091.32,1.0,1.0,0.0,3.0,1.0,0.0
18208800.0,300.41,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.26,300.83,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.27,300.95,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.2,300.28,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.27,299.8,297.15,293.15,0.0,0.0,292.14,1.0,1.0,1.3,292.14,291.15,301.15,298.94,300.97,300.66,292.14,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.0,410.0,118701.74,0.0,14286.86,1.0,282.19,289.91,301.94,308.33,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22439.11,0.0,1835.04,2275.33,0.0,3105.28,1.0,1.0,0.0,3.0,1.0,0.0
18209100.0,300.39,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.26,300.8,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.27,300.93,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.2,300.26,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.27,299.78,297.15,293.15,0.0,0.0,292.1,1.0,1.0,1.3,292.1,291.15,301.03,298.88,300.89,300.63,292.1,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.01,410.0,118640.45,0.0,14286.89,1.0,282.16,289.88,301.88,308.27,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22412.67,0.0,1835.04,2275.33,0.0,3126.62,1.0,1.0,0.0,3.0,1.0,0.0
18209400.0,300.36,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.26,300.78,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.27,300.89,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.2,300.23,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.27,299.76,297.15,293.15,0.0,0.0,292.04,1.0,1.0,1.3,292.04,291.15,300.93,298.81,300.81,300.6,292.04,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,51.01,410.0,118560.87,0.0,14286.93,1.0,282.12,289.83,301.82,308.2,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22377.29,0.0,1835.04,2275.33,0.0,3150.04,1.0,1.0,0.0,3.0,1.0,0.0
18209700.0,300.33,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.26,300.75,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.27,300.86,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.2,300.21,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.27,299.73,297.15,293.15,0.0,0.0,291.99,1.0,1.0,1.3,291.99,291.15,300.85,298.73,300.75,300.57,291.99,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.92,410.0,118462.79,0.0,14287.12,1.0,282.07,289.78,301.74,308.12,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22335.94,0.0,1835.04,2275.33,0.0,3175.84,1.0,1.0,0.0,3.0,1.0,0.0
18210000.0,300.3,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.26,300.72,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.27,300.82,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.2,300.18,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.27,299.71,297.15,293.15,0.0,0.0,291.92,1.0,1.0,1.3,291.92,291.15,300.77,298.65,300.68,300.54,291.92,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.91,410.0,118338.86,0.0,14287.16,1.0,282.02,289.72,301.66,308.03,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22289.2,0.0,1835.04,2275.33,0.0,3203.33,1.0,1.0,0.0,3.0,1.0,0.0
18210300.0,300.27,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.26,300.69,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.27,300.78,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.2,300.15,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.27,299.68,297.15,293.15,0.0,0.0,291.85,1.0,1.0,1.3,291.85,291.15,300.7,298.56,300.63,300.51,291.85,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.94,410.0,118198.21,0.0,14287.13,1.0,281.96,289.65,301.57,307.93,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22238.34,0.0,1835.04,2275.33,0.0,3231.97,1.0,1.0,0.0,3.0,1.0,0.0
18210600.0,300.24,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.26,300.66,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.27,300.75,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.2,300.12,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.27,299.66,297.15,293.15,0.0,0.0,291.78,1.0,1.0,1.3,291.78,291.15,300.63,298.47,300.57,300.48,291.78,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.81,410.0,118053.2,0.0,14287.39,1.0,281.9,289.58,301.48,307.84,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22185.76,0.0,1835.04,2275.33,0.0,3261.17,1.0,1.0,0.0,3.0,1.0,0.0
18210900.0,300.21,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.26,300.63,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.27,300.71,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.2,300.09,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.27,299.63,297.15,293.15,0.0,0.0,291.7,1.0,1.0,1.3,291.7,291.15,300.56,298.38,300.52,300.45,291.7,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.91,410.0,117885.5,0.0,14287.21,1.0,281.83,289.51,301.39,307.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22130.96,0.0,1835.04,2275.33,0.0,3290.23,1.0,1.0,0.0,3.0,1.0,0.0
18211200.0,300.17,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.26,300.59,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.27,300.67,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.2,300.06,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.27,299.6,297.15,293.15,0.0,0.0,291.63,1.0,1.0,1.3,291.62,291.15,300.5,298.29,300.46,300.41,291.62,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.7,410.0,117731.91,0.0,14287.63,1.0,281.77,289.43,301.3,307.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22077.17,0.0,1835.04,2275.33,0.0,3318.67,1.0,1.0,0.0,3.0,1.0,0.0
18211500.0,300.14,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.26,300.56,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.27,300.63,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.2,300.03,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.27,299.57,297.15,293.15,0.0,0.0,291.55,1.0,1.0,1.3,291.55,291.15,300.42,298.2,300.41,300.38,291.55,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.8,410.0,117556.16,0.0,14287.44,1.0,281.71,289.36,301.21,307.54,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22023.58,0.0,1835.04,2275.33,0.0,3345.66,1.0,1.0,0.0,3.0,1.0,0.0
18211800.0,300.11,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.26,300.53,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.27,300.59,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.2,300.0,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.27,299.55,297.15,293.15,0.0,0.0,291.47,1.0,1.0,1.3,291.47,291.15,300.34,298.12,300.34,300.34,291.47,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.78,410.0,117395.1,0.0,14287.49,1.0,281.65,289.29,301.13,307.44,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21972.27,0.0,1835.04,2275.33,0.0,3370.59,1.0,1.0,0.0,3.0,1.0,0.0
18212100.0,300.07,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.26,300.5,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.27,300.56,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.2,299.97,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.27,299.52,297.15,293.15,0.0,0.0,291.4,1.0,1.0,1.3,291.4,291.15,300.25,298.05,300.27,300.31,291.4,1.0,1.0,0.17,0.17,0.83,0.17,6.16,2.01,4.15,-1.87,1.0,1.0,0.0,50.65,410.0,117243.2,0.0,14287.73,1.0,281.59,289.23,301.05,307.36,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21925.24,0.0,1835.04,2275.33,0.0,3393.1,1.0,1.0,0.0,3.0,1.0,0.0
18212400.0,300.1,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.26,300.51,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.27,300.57,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.2,299.99,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.27,299.54,297.15,293.15,0.0,0.0,292.46,1.0,1.0,1.3,292.46,291.15,300.15,297.98,300.15,300.32,292.46,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,70.98,410.0,124844.55,0.0,14289.13,1.0,282.18,290.28,301.01,307.52,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22430.63,0.0,1835.04,2275.33,0.0,3442.11,1.0,1.0,0.0,3.0,1.0,0.0
18212700.0,300.97,303.15,285.15,0.0,0.0,294.77,1.0,0.38,0.0,301.21,303.15,285.15,0.0,0.0,294.8,1.0,0.45,0.0,301.32,303.15,285.15,0.0,0.0,294.8,1.0,0.47,0.0,300.67,303.15,285.15,0.0,0.0,294.77,1.0,0.32,0.0,300.33,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,295.42,303.15,300.03,297.91,300.28,300.3,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.63,410.0,158.62,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000.0,301.31,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,295.42,303.15,299.88,297.83,300.28,300.3,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.82,410.0,16.68,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300.0,301.49,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,295.4,303.15,299.71,297.73,300.28,300.31,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,410.0,12.75,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600.0,301.58,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.38,303.15,299.53,297.63,300.29,300.31,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.88,410.0,11.47,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900.0,301.62,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.38,303.15,299.34,297.51,300.29,300.31,291.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,9.88,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200.0,301.65,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,301.95,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.38,303.15,299.15,297.4,300.29,300.31,291.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,8.48,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500.0,301.66,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.38,303.15,298.96,297.27,300.29,300.31,291.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,6.9,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800.0,301.66,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.38,303.15,298.77,297.15,300.29,300.31,291.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,5.91,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100.0,301.67,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.38,303.15,298.59,297.04,300.29,300.31,291.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,4.99,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400.0,301.67,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.38,303.15,298.42,296.93,300.29,300.31,291.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,4.16,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700.0,301.68,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.38,303.15,298.27,296.83,300.29,300.31,291.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.59,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000.0,301.68,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.38,303.15,298.15,296.74,300.29,300.31,291.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.03,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300.0,301.68,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.38,303.15,298.06,296.68,300.29,300.31,291.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.59,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600.0,301.68,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.38,303.15,298.02,296.64,300.29,300.31,291.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.21,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900.0,301.68,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.38,303.15,298.01,296.64,300.29,300.31,292.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,1.88,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200.0,301.68,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.37,303.15,298.03,296.65,300.29,300.31,292.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,1.17,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500.0,301.68,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.38,303.15,298.06,296.67,300.29,300.31,292.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,1.57,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800.0,301.68,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.38,303.15,298.11,296.7,300.29,300.31,292.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,1.16,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100.0,301.68,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.38,303.15,298.16,296.73,300.29,300.31,292.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,1.05,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400.0,301.68,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.38,303.15,298.2,296.76,300.29,300.31,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,1.44,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700.0,301.68,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.95,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.38,303.15,298.23,296.79,300.29,300.31,292.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.55,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000.0,301.68,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.38,303.15,298.23,296.79,300.29,300.31,292.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.71,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300.0,301.68,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.38,303.15,298.21,296.78,300.29,300.31,292.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.51,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600.0,301.68,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.38,303.15,298.15,296.74,300.29,300.31,292.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.68,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900.0,301.68,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.38,303.15,298.04,296.67,300.29,300.31,292.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.24,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200.0,301.67,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.38,303.15,297.89,296.57,300.29,300.31,292.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.08,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500.0,301.67,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.38,303.15,297.7,296.45,300.29,300.31,292.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.24,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800.0,301.67,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.38,303.15,297.48,296.31,300.29,300.31,292.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.23,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100.0,301.67,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.38,303.15,297.26,296.16,300.29,300.31,292.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.4,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400.0,301.66,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.38,303.15,297.02,296.01,300.29,300.31,292.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.01,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700.0,301.65,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.38,303.15,296.8,295.86,300.29,300.31,292.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000.0,301.65,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.38,303.15,296.59,295.72,300.29,300.31,292.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300.0,301.65,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.38,303.15,296.42,295.6,300.29,300.31,292.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600.0,301.64,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.38,303.15,296.27,295.51,300.29,300.31,292.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900.0,301.64,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.37,303.15,296.18,295.45,300.29,300.31,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200.0,301.64,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.37,303.15,296.15,295.42,300.29,300.31,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500.0,301.63,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.37,303.15,296.15,295.42,300.29,300.31,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800.0,301.63,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.37,303.15,296.15,295.42,300.29,300.31,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100.0,301.62,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.37,303.15,296.15,295.42,300.29,300.31,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400.0,301.62,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.37,303.15,296.15,295.42,300.29,300.31,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
