time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224700.0,301.62,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.37,303.15,296.15,295.42,300.29,300.31,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000.0,301.61,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.37,303.15,296.15,295.42,300.29,300.31,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300.0,301.61,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.37,303.15,296.15,295.42,300.29,300.31,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600.0,301.61,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.37,303.15,296.15,295.42,300.29,300.31,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900.0,301.6,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.37,303.15,296.15,295.42,300.29,300.31,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200.0,301.6,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.37,303.15,296.15,295.42,300.29,300.31,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500.0,301.6,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.37,303.15,296.15,295.42,300.29,300.31,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800.0,301.59,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.37,303.15,296.15,295.42,300.29,300.31,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100.0,301.59,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.37,303.15,296.15,295.42,300.29,300.31,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400.0,301.58,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.37,303.15,296.15,295.42,300.29,300.31,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700.0,301.58,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.37,303.15,296.15,295.42,300.29,300.31,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.01,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000.0,301.58,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.37,303.15,296.15,295.42,300.29,300.31,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300.0,301.57,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.37,303.15,296.15,295.42,300.29,300.31,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600.0,301.56,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.37,303.15,296.15,295.42,300.29,300.31,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900.0,301.56,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.37,303.15,296.15,295.42,300.29,300.31,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200.0,301.56,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.38,303.15,296.15,295.42,300.29,300.31,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.24,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500.0,301.56,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.38,303.15,296.15,295.42,300.29,300.31,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.01,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800.0,301.55,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.38,303.15,296.15,295.42,300.29,300.31,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100.0,301.55,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.38,303.15,296.15,295.42,300.29,300.31,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400.0,301.55,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.38,303.15,296.15,295.42,300.29,300.31,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230700.0,301.54,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.38,303.15,296.15,295.42,300.29,300.31,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231000.0,301.54,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.38,303.15,296.15,295.42,300.29,300.31,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.02,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231300.0,301.54,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.38,303.15,296.15,295.42,300.29,300.31,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.01,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231600.0,301.53,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.38,303.15,296.15,295.42,300.29,300.31,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231900.0,301.53,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,295.37,303.15,296.15,295.42,300.29,300.31,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18232200.0,301.52,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,295.37,303.15,296.15,295.42,300.29,300.31,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18232500.0,301.52,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,295.37,303.15,296.15,295.42,300.29,300.31,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18232800.0,301.51,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,295.37,303.15,296.15,295.42,300.29,300.31,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.02,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18233100.0,301.51,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,295.37,303.15,296.15,295.42,300.29,300.31,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18233400.0,301.51,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,295.37,303.15,296.15,295.42,300.29,300.31,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18233700.0,301.51,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,295.37,303.15,296.15,295.42,300.29,300.31,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234000.0,301.5,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,295.37,303.15,296.15,295.42,300.29,300.31,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234300.0,301.5,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,295.37,303.15,296.15,295.42,300.29,300.31,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234600.0,301.49,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,295.37,303.15,296.15,295.42,300.29,300.31,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234900.0,301.49,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,295.37,303.15,296.15,295.42,300.29,300.31,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18235200.0,301.49,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,295.37,303.15,296.15,295.42,300.29,300.31,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18235500.0,301.48,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,295.37,303.15,296.15,295.42,300.29,300.31,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18235800.0,301.48,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,295.37,303.15,296.15,295.42,300.29,300.31,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18236100.0,301.47,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,295.36,303.15,296.15,295.42,300.29,300.31,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18236400.0,301.47,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,295.36,303.15,296.15,295.42,300.29,300.31,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18236700.0,301.48,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,295.36,303.15,296.15,295.42,300.29,300.31,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237000.0,301.48,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,295.36,303.15,296.15,295.42,300.29,300.31,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237300.0,301.48,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,295.36,303.15,296.15,295.42,300.29,300.31,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237600.0,301.47,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,295.36,303.15,296.15,295.42,300.29,300.31,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237900.0,301.47,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,295.36,303.15,296.15,295.42,300.29,300.31,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18238200.0,301.47,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,295.36,303.15,296.15,295.42,300.29,300.31,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.01,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18238500.0,301.47,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.35,303.15,296.15,295.42,300.29,300.31,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18238800.0,301.46,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.35,303.15,296.15,295.42,300.29,300.31,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18239100.0,301.46,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.35,303.15,296.15,295.42,300.3,300.32,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18239400.0,301.46,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.35,303.15,296.15,295.42,300.3,300.32,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18239700.0,301.46,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.35,303.15,296.15,295.42,300.3,300.32,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240000.0,301.46,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.34,303.15,296.15,295.42,300.3,300.32,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240300.0,301.46,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.34,303.15,296.15,295.42,300.3,300.32,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240600.0,301.46,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.34,303.15,296.15,295.42,300.3,300.32,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240900.0,301.46,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.34,303.15,296.15,295.42,300.3,300.32,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18241200.0,301.46,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.34,303.15,296.15,295.42,300.3,300.32,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18241500.0,301.46,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.34,303.15,296.15,295.42,300.3,300.32,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18241800.0,301.45,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.34,303.15,296.15,295.42,300.3,300.32,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18242100.0,301.45,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.34,303.15,296.15,295.42,300.3,300.32,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18242400.0,301.45,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.34,303.15,296.15,295.42,300.3,300.32,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18242700.0,301.44,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.34,303.15,296.15,295.42,300.3,300.32,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.11,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243000.0,301.44,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.34,303.15,296.15,295.42,300.3,300.32,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243300.0,301.43,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.34,303.15,296.15,295.42,300.3,300.32,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243600.0,301.43,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.34,303.15,296.15,295.42,300.3,300.32,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243900.0,301.43,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.34,303.15,296.15,295.42,300.3,300.32,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18244200.0,301.42,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.34,303.15,296.15,295.42,300.3,300.32,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18244500.0,301.42,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.34,303.15,296.15,295.42,300.3,300.32,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18244800.0,301.41,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.34,303.15,296.15,295.42,300.3,300.32,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18245100.0,301.41,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.34,303.15,296.13,295.42,300.3,300.32,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18245400.0,301.41,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.34,303.15,296.08,295.39,300.3,300.32,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18245700.0,301.4,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.34,303.15,295.99,295.36,300.3,300.32,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246000.0,301.4,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.34,303.15,295.89,295.32,300.3,300.32,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246300.0,301.39,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.34,303.15,295.77,295.28,300.3,300.32,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246600.0,301.39,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.34,303.15,295.65,295.24,300.3,300.32,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246900.0,301.38,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.34,303.15,295.53,295.19,300.3,300.32,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18247200.0,301.38,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.34,303.15,295.41,295.16,300.3,300.32,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18247500.0,301.37,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.34,303.15,295.31,295.13,300.3,300.32,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18247800.0,301.37,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.34,303.15,295.22,295.12,300.3,300.32,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18248100.0,301.37,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.34,303.15,295.17,295.12,300.3,300.32,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18248400.0,301.36,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.34,303.15,295.15,295.15,300.3,300.32,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18248700.0,301.36,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.34,303.15,295.16,295.16,300.3,300.32,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249000.0,301.36,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.34,303.15,295.19,295.19,300.3,300.32,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249300.0,301.36,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.34,303.15,295.24,295.24,300.3,300.32,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
