time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18249600.0,301.36,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.34,303.15,295.3,295.3,300.3,300.32,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249900.0,301.36,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.34,303.15,295.37,295.37,300.3,300.32,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18250200.0,301.36,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.34,303.15,295.46,295.46,300.3,300.32,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18250500.0,301.36,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.34,303.15,295.56,295.56,300.3,300.32,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18250800.0,301.37,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.34,303.15,295.67,295.67,300.3,300.32,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18251100.0,301.38,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.34,303.15,295.78,295.78,300.3,300.32,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18251400.0,301.39,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.34,303.15,295.9,295.9,300.3,300.32,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18251700.0,301.4,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.34,303.15,296.03,296.03,300.3,300.32,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252000.0,301.42,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.34,303.15,296.15,296.15,300.3,300.32,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252300.0,301.43,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.34,303.15,296.29,296.24,300.3,300.32,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252600.0,301.45,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.34,303.15,296.45,296.32,300.3,300.32,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252900.0,301.48,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.34,303.15,296.63,296.38,300.3,300.32,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18253200.0,301.5,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.34,303.15,296.82,296.44,300.3,300.32,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18253500.0,301.52,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.34,303.15,297.01,296.49,300.3,300.32,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18253800.0,301.55,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.34,303.15,297.21,296.53,300.3,300.32,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18254100.0,301.58,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.34,303.15,297.41,296.56,300.3,300.32,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18254400.0,301.61,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.34,303.15,297.59,296.59,300.3,300.32,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18254700.0,301.64,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.34,303.15,297.77,296.62,300.3,300.32,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18255000.0,301.68,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.34,303.15,297.92,296.66,300.3,300.32,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18255300.0,301.71,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.34,303.15,298.05,296.69,300.3,300.32,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18255600.0,301.75,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.34,303.15,298.15,296.74,300.3,300.32,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.18,290.28,301.48,305.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18255900.0,301.31,297.15,293.15,0.0,0.0,296.32,1.0,1.0,0.26,301.21,297.15,293.15,0.0,0.0,296.32,1.0,1.0,0.27,301.22,297.15,293.15,0.0,0.0,296.32,1.0,1.0,0.2,300.92,297.15,293.15,0.0,0.0,296.32,1.0,1.0,0.27,300.82,297.15,293.15,0.0,0.0,296.32,1.0,1.0,1.3,296.11,291.15,298.21,296.8,298.21,301.21,295.94,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.87,0.87,0.0,71.43,410.0,33762.38,0.0,14288.08,1.0,283.41,296.79,303.29,306.97,293.15,293.15,283.15,3459.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,1.26,1.53,0.07,5.14,4.02,1.12,0.0,0.0,0.0,10219.92,0.0,79.31,2240.01,0.0,54.52,0.35,1.0,0.0,3.0,1.0,0.0
18256200.0,300.84,297.15,293.15,0.0,0.0,294.12,1.0,1.0,0.26,300.78,297.15,293.15,0.0,0.0,294.12,1.0,1.0,0.27,300.75,297.15,293.15,0.0,0.0,294.12,1.0,1.0,0.2,300.48,297.15,293.15,0.0,0.0,294.12,1.0,1.0,0.27,300.3,297.15,293.15,0.0,0.0,294.12,1.0,1.0,1.3,294.11,291.15,298.24,296.86,298.24,300.74,294.11,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.84,0.84,0.0,71.43,410.0,63995.21,0.0,14288.08,1.0,284.62,292.21,300.1,303.46,293.15,293.15,283.15,9161.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.03,2.47,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10923.07,0.0,333.24,2275.33,0.0,2089.11,0.56,1.0,0.0,3.0,1.0,0.0
18256500.0,300.65,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.26,300.57,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.27,300.53,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.2,300.26,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.27,300.05,297.15,293.15,0.0,0.0,293.54,1.0,1.0,1.3,293.54,291.15,298.25,296.92,298.25,300.53,293.53,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.92,0.92,0.0,71.43,410.0,77237.88,0.0,14288.08,1.0,284.59,291.72,300.02,304.0,293.15,293.15,283.15,12257.41,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.6,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12565.04,0.0,668.91,2275.33,0.0,2598.37,0.71,1.0,0.0,3.0,1.0,0.0
18256800.0,300.56,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.26,300.45,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.27,300.41,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.2,300.15,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.27,299.92,297.15,293.15,0.0,0.0,293.08,1.0,1.0,1.3,293.08,291.15,298.23,296.99,298.23,300.42,293.08,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,0.98,0.98,0.0,71.43,410.0,87813.16,0.0,14288.09,1.0,284.54,291.33,300.06,304.6,293.15,293.15,283.15,15531.97,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.1,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,14067.97,0.0,1107.11,2275.33,0.0,2964.54,0.84,1.0,0.0,3.0,1.0,0.0
18257100.0,300.5,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.26,300.37,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.27,300.33,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.2,300.07,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.27,299.83,297.15,293.15,0.0,0.0,292.72,1.0,1.0,1.3,292.72,291.15,298.2,297.05,298.2,300.34,292.72,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.43,410.0,96297.48,0.0,14288.1,1.0,284.5,291.03,300.1,305.09,293.15,293.15,283.15,19516.14,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.53,4.24,0.32,5.29,4.13,1.16,0.0,0.0,0.0,15407.62,0.0,1629.72,2275.33,0.0,3202.45,0.96,1.0,0.0,3.0,1.0,0.0
18257400.0,300.47,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.26,300.32,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.27,300.27,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.2,300.02,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.27,299.78,297.15,293.15,0.0,0.0,292.62,1.0,1.0,1.3,292.62,291.15,298.16,297.12,298.16,300.3,292.62,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.42,410.0,99311.06,0.0,14288.13,1.0,284.49,290.95,300.13,305.33,293.15,293.15,283.15,21122.89,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15890.89,0.0,1835.04,2275.33,0.0,3313.37,1.0,1.0,0.0,3.0,1.0,0.0
18257700.0,300.48,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.26,300.3,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.27,300.25,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.2,300.0,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.27,299.75,297.15,293.15,0.0,0.0,292.66,1.0,1.0,1.3,292.66,291.15,298.12,297.18,298.12,300.29,292.66,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.41,410.0,99805.52,0.0,14288.13,1.0,284.49,290.99,300.18,305.4,293.15,293.15,283.15,21122.89,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15982.42,0.0,1835.04,2275.33,0.0,3313.71,1.0,1.0,0.0,3.0,1.0,0.0
18258000.0,300.49,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.26,300.29,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.27,300.24,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.2,299.99,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.27,299.74,297.15,293.15,0.0,0.0,292.69,1.0,1.0,1.3,292.69,291.15,298.09,297.23,298.09,300.28,292.69,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.41,410.0,100261.49,0.0,14288.15,1.0,284.5,291.02,300.23,305.48,293.15,293.15,283.15,21122.89,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16074.16,0.0,1835.04,2275.33,0.0,3306.15,1.0,1.0,0.0,3.0,1.0,0.0
18258300.0,300.5,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.26,300.28,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.27,300.23,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.2,299.99,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.27,299.74,297.15,293.15,0.0,0.0,292.72,1.0,1.0,1.3,292.72,291.15,298.07,297.29,298.07,300.28,292.72,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.39,410.0,100670.45,0.0,14288.21,1.0,284.51,291.05,300.28,305.56,293.15,293.15,283.15,21122.89,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16157.32,0.0,1835.04,2275.33,0.0,3299.29,1.0,1.0,0.0,3.0,1.0,0.0
18258600.0,300.51,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.26,300.27,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.27,300.22,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.2,299.98,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.27,299.73,297.15,293.15,0.0,0.0,292.62,1.0,1.0,1.3,292.62,291.15,298.07,297.33,298.07,300.28,292.62,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.37,410.0,103756.88,0.0,14288.26,1.0,284.15,290.91,300.34,305.81,293.15,293.15,282.75,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16799.06,0.0,1835.04,2275.33,0.0,3350.73,1.0,1.0,0.0,3.0,1.0,0.0
18258900.0,300.5,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.26,300.25,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.27,300.19,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.2,299.95,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.27,299.7,297.15,293.15,0.0,0.0,292.35,1.0,1.0,1.3,292.34,291.15,298.09,297.36,298.09,300.26,292.34,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.37,410.0,109963.8,0.0,14288.27,1.0,283.38,290.55,300.39,306.24,293.15,293.15,281.85,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18330.88,0.0,1835.04,2275.33,0.0,3458.36,1.0,1.0,0.0,3.0,1.0,0.0
18259200.0,300.49,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.26,300.22,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.27,300.16,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.2,299.92,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.27,299.66,297.15,293.15,0.0,0.0,292.13,1.0,1.0,1.3,292.13,291.15,298.15,297.39,298.15,300.24,292.13,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.36,410.0,114682.7,0.0,14288.28,1.0,282.8,290.26,300.41,306.49,293.15,293.15,281.25,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19343.23,0.0,1835.04,2275.33,0.0,3541.4,1.0,1.0,0.0,3.0,1.0,0.0
18259500.0,300.48,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.26,300.2,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.27,300.12,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.2,299.9,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.27,299.63,297.15,293.15,0.0,0.0,291.85,1.0,1.0,1.3,291.84,291.15,298.23,297.41,298.23,300.21,291.84,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.36,410.0,120730.43,0.0,14288.28,1.0,282.02,289.89,300.43,306.91,293.15,293.15,280.35,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21282.18,0.0,1835.04,2275.33,0.0,3629.66,1.0,1.0,0.0,3.0,1.0,0.0
18259800.0,300.48,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.26,300.18,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.27,300.1,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.2,299.88,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.27,299.61,297.15,293.15,0.0,0.0,291.78,1.0,1.0,1.3,291.78,291.15,298.3,297.43,298.3,300.2,291.78,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.36,410.0,122463.83,0.0,14288.28,1.0,281.82,289.79,300.43,306.97,293.15,293.15,279.75,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22112.1,0.0,1835.04,2275.33,0.0,3659.3,1.0,1.0,0.0,3.0,1.0,0.0
18260100.0,300.5,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.26,300.19,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.27,300.1,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.2,299.88,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.27,299.61,297.15,293.15,0.0,0.0,291.8,1.0,1.0,1.3,291.8,291.15,298.38,297.46,298.38,300.21,291.8,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.37,410.0,122544.3,0.0,14288.26,1.0,281.84,289.81,300.45,306.99,293.15,293.15,278.85,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22126.32,0.0,1835.04,2275.33,0.0,3653.35,1.0,1.0,0.0,3.0,1.0,0.0
18260400.0,300.53,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.26,300.2,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.27,300.11,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.2,299.89,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.27,299.62,297.15,293.15,0.0,0.0,291.83,1.0,1.0,1.3,291.83,291.15,298.46,297.48,298.46,300.23,291.84,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.37,410.0,122614.87,0.0,14288.25,1.0,281.86,289.83,300.48,307.02,293.15,293.15,278.25,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22142.65,0.0,1835.04,2275.33,0.0,3646.22,1.0,1.0,0.0,3.0,1.0,0.0
18260700.0,300.56,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.26,300.21,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.27,300.12,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.2,299.91,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.27,299.63,297.15,293.15,0.0,0.0,291.87,1.0,1.0,1.3,291.87,291.15,298.54,297.5,298.54,300.25,291.87,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.38,410.0,122687.9,0.0,14288.23,1.0,281.88,289.86,300.5,307.04,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22159.74,0.0,1835.04,2275.33,0.0,3638.71,1.0,1.0,0.0,3.0,1.0,0.0
18261000.0,300.59,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.26,300.23,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.27,300.13,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.2,299.92,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.27,299.64,297.15,293.15,0.0,0.0,291.9,1.0,1.0,1.3,291.9,291.15,298.62,297.53,298.62,300.27,291.9,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.38,410.0,122764.41,0.0,14288.22,1.0,281.9,289.88,300.53,307.07,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22177.64,0.0,1835.04,2275.33,0.0,3630.83,1.0,1.0,0.0,3.0,1.0,0.0
18261300.0,300.62,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.26,300.25,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.27,300.14,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.2,299.94,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.27,299.66,297.15,293.15,0.0,0.0,291.93,1.0,1.0,1.3,291.93,291.15,298.7,297.55,298.7,300.29,291.93,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.39,410.0,122845.09,0.0,14288.21,1.0,281.92,289.91,300.55,307.1,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22196.47,0.0,1835.04,2275.33,0.0,3622.54,1.0,1.0,0.0,3.0,1.0,0.0
18261600.0,300.65,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.26,300.27,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.27,300.16,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.2,299.95,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.27,299.67,297.15,293.15,0.0,0.0,291.97,1.0,1.0,1.3,291.97,291.15,298.79,297.58,298.79,300.31,291.97,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.39,410.0,122930.4,0.0,14288.2,1.0,281.94,289.94,300.58,307.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22216.38,0.0,1835.04,2275.33,0.0,3613.79,1.0,1.0,0.0,3.0,1.0,0.0
18261900.0,300.68,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.26,300.3,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.27,300.17,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.2,299.97,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.27,299.69,297.15,293.15,0.0,0.0,292.01,1.0,1.0,1.3,292.01,291.15,298.88,297.61,298.88,300.34,292.01,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.39,410.0,123020.77,0.0,14288.2,1.0,281.96,289.97,300.61,307.17,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22237.45,0.0,1835.04,2275.33,0.0,3604.51,1.0,1.0,0.0,3.0,1.0,0.0
18262200.0,300.71,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.26,300.32,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.27,300.19,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.2,299.99,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.27,299.71,297.15,293.15,0.0,0.0,292.05,1.0,1.0,1.3,292.05,291.15,298.96,297.64,298.96,300.36,292.05,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.39,410.0,123116.93,0.0,14288.2,1.0,281.99,290.0,300.64,307.21,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22259.88,0.0,1835.04,2275.33,0.0,3594.69,1.0,1.0,0.0,3.0,1.0,0.0
18262500.0,300.75,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.26,300.35,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.27,300.2,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.2,300.01,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.27,299.73,297.15,293.15,0.0,0.0,292.09,1.0,1.0,1.3,292.09,291.15,299.06,297.67,299.06,300.39,292.09,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.39,410.0,123219.06,0.0,14288.21,1.0,282.01,290.03,300.67,307.24,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22283.7,0.0,1835.04,2275.33,0.0,3584.21,1.0,1.0,0.0,3.0,1.0,0.0
18262800.0,300.78,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.26,300.38,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.27,300.22,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.2,300.03,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.27,299.75,297.15,293.15,0.0,0.0,292.13,1.0,1.0,1.3,292.13,291.15,299.15,297.71,299.15,300.41,292.13,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.38,410.0,123328.08,0.0,14288.22,1.0,282.04,290.06,300.71,307.28,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22309.16,0.0,1835.04,2275.33,0.0,3573.1,1.0,1.0,0.0,3.0,1.0,0.0
18263100.0,300.8,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.26,300.4,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.27,300.24,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.2,300.05,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.27,299.76,297.15,293.15,0.0,0.0,292.18,1.0,1.0,1.3,292.18,291.15,299.25,297.75,299.25,300.43,292.18,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.38,410.0,123441.84,0.0,14288.24,1.0,282.07,290.1,300.74,307.33,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22336.02,0.0,1835.04,2275.33,0.0,3561.44,1.0,1.0,0.0,3.0,1.0,0.0
18263400.0,300.83,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.26,300.42,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.27,300.25,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.2,300.06,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.27,299.77,297.15,293.15,0.0,0.0,292.22,1.0,1.0,1.3,292.23,291.15,299.34,297.79,299.34,300.45,292.23,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.37,410.0,123558.98,0.0,14288.25,1.0,282.1,290.14,300.78,307.37,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22363.93,0.0,1835.04,2275.33,0.0,3549.52,1.0,1.0,0.0,3.0,1.0,0.0
18263700.0,300.85,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.26,300.44,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.27,300.26,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.2,300.08,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.27,299.78,297.15,293.15,0.0,0.0,292.27,1.0,1.0,1.3,292.27,291.15,299.44,297.82,299.44,300.47,292.27,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.36,410.0,123678.54,0.0,14288.27,1.0,282.13,290.18,300.82,307.42,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22392.59,0.0,1835.04,2275.33,0.0,3537.29,1.0,1.0,0.0,3.0,1.0,0.0
18264000.0,300.87,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.26,300.47,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.27,300.27,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.2,300.09,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.27,299.79,297.15,293.15,0.0,0.0,292.32,1.0,1.0,1.3,292.32,291.15,299.54,297.86,299.54,300.49,292.32,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.36,410.0,123800.02,0.0,14288.3,1.0,282.16,290.22,300.86,307.46,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22421.87,0.0,1835.04,2275.33,0.0,3524.92,1.0,1.0,0.0,3.0,1.0,0.0
18264300.0,300.89,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.26,300.49,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.27,300.28,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.2,300.1,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.27,299.81,297.15,293.15,0.0,0.0,292.37,1.0,1.0,1.3,292.37,291.15,299.64,297.9,299.64,300.51,292.37,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.35,410.0,123922.39,0.0,14288.32,1.0,282.19,290.26,300.9,307.51,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22451.55,0.0,1835.04,2275.33,0.0,3512.44,1.0,1.0,0.0,3.0,1.0,0.0
18264600.0,300.91,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.26,300.51,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.27,300.29,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.2,300.12,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.27,299.82,297.15,293.15,0.0,0.0,292.42,1.0,1.0,1.3,292.42,291.15,299.75,297.94,299.74,300.52,292.42,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.34,410.0,124044.94,0.0,14288.34,1.0,282.23,290.3,300.94,307.56,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22481.44,0.0,1835.04,2275.33,0.0,3499.96,1.0,1.0,0.0,3.0,1.0,0.0
18264900.0,300.93,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.26,300.53,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.27,300.3,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.2,300.13,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.27,299.83,297.15,293.15,0.0,0.0,292.47,1.0,1.0,1.3,292.47,291.15,299.85,297.98,299.85,300.54,292.47,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.33,410.0,124166.88,0.0,14288.37,1.0,282.26,290.33,300.98,307.6,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22511.35,0.0,1835.04,2275.33,0.0,3487.55,1.0,1.0,0.0,3.0,1.0,0.0
18265200.0,300.94,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.26,300.55,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.27,300.31,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.2,300.14,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.27,299.84,297.15,293.15,0.0,0.0,292.52,1.0,1.0,1.3,292.52,291.15,299.95,298.02,299.95,300.55,292.52,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.32,410.0,124287.37,0.0,14288.39,1.0,282.29,290.37,301.02,307.65,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22541.07,0.0,1835.04,2275.33,0.0,3475.29,1.0,1.0,0.0,3.0,1.0,0.0
18265500.0,300.96,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.26,300.58,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.27,300.32,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.2,300.15,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.27,299.85,297.15,293.15,0.0,0.0,292.57,1.0,1.0,1.3,292.57,291.15,300.05,298.06,300.05,300.57,292.57,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.31,410.0,124405.75,0.0,14288.42,1.0,282.32,290.41,301.06,307.7,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22570.44,0.0,1835.04,2275.33,0.0,3463.28,1.0,1.0,0.0,3.0,1.0,0.0
18265800.0,300.97,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.26,300.6,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.27,300.33,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.2,300.17,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.27,299.86,297.15,293.15,0.0,0.0,292.62,1.0,1.0,1.3,292.62,291.15,300.15,298.1,300.15,300.59,292.62,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.3,410.0,124520.9,0.0,14288.45,1.0,282.35,290.45,301.1,307.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22599.19,0.0,1835.04,2275.33,0.0,3451.54,1.0,1.0,0.0,3.0,1.0,0.0
18266100.0,300.98,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.26,300.62,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.27,300.34,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.2,300.18,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.27,299.87,297.15,293.15,0.0,0.0,292.66,1.0,1.0,1.3,292.66,291.15,300.25,298.14,300.25,300.6,292.66,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.29,410.0,124632.49,0.0,14288.49,1.0,282.38,290.49,301.14,307.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22627.24,0.0,1835.04,2275.33,0.0,3440.25,1.0,1.0,0.0,3.0,1.0,0.0
18266400.0,300.99,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.26,300.64,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.27,300.35,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.2,300.19,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.27,299.88,297.15,293.15,0.0,0.0,292.71,1.0,1.0,1.3,292.71,291.15,300.35,298.17,300.35,300.61,292.71,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.27,410.0,124738.78,0.0,14288.52,1.0,282.41,290.52,301.17,307.83,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22654.2,0.0,1835.04,2275.33,0.0,3429.33,1.0,1.0,0.0,3.0,1.0,0.0
18266700.0,301.0,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.26,300.67,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.27,300.36,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.2,300.2,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.27,299.88,297.15,293.15,0.0,0.0,292.75,1.0,1.0,1.3,292.75,291.15,300.44,298.2,300.44,300.63,292.75,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.26,410.0,124828.17,0.0,14288.56,1.0,282.43,290.55,301.2,307.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22678.67,0.0,1835.04,2275.33,0.0,3420.26,1.0,1.0,0.0,3.0,1.0,0.0
18267000.0,301.01,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.26,300.69,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.27,300.37,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.2,300.21,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.27,299.89,297.15,293.15,0.0,0.0,292.78,1.0,1.0,1.3,292.78,291.15,300.53,298.23,300.53,300.64,292.78,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.25,410.0,124894.75,0.0,14288.59,1.0,282.45,290.58,301.23,307.9,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22698.11,0.0,1835.04,2275.33,0.0,3413.41,1.0,1.0,0.0,3.0,1.0,0.0
18267300.0,301.02,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.26,300.71,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.27,300.38,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.2,300.22,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.27,299.9,297.15,293.15,0.0,0.0,292.81,1.0,1.0,1.3,292.81,291.15,300.61,298.25,300.61,300.65,292.81,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.23,410.0,124942.61,0.0,14288.63,1.0,282.47,290.6,301.25,307.92,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22712.68,0.0,1835.04,2275.33,0.0,3408.47,1.0,1.0,0.0,3.0,1.0,0.0
18267600.0,301.02,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.26,300.73,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.27,300.38,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.2,300.23,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.27,299.91,297.15,293.15,0.0,0.0,292.83,1.0,1.0,1.3,292.83,291.15,300.69,298.26,300.69,300.66,292.83,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.22,410.0,124972.89,0.0,14288.67,1.0,282.48,290.61,301.26,307.93,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22722.73,0.0,1835.04,2275.33,0.0,3405.26,1.0,1.0,0.0,3.0,1.0,0.0
18267900.0,301.02,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.26,300.74,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.27,300.39,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.2,300.24,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.27,299.91,297.15,293.15,0.0,0.0,292.85,1.0,1.0,1.3,292.85,291.15,300.76,298.27,300.76,300.67,292.85,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.15,1.0,1.0,0.0,71.2,410.0,124987.52,0.0,14288.72,1.0,282.49,290.62,301.27,307.94,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22728.7,0.0,1835.04,2275.33,0.0,3403.69,1.0,1.0,0.0,3.0,1.0,0.0
18268200.0,300.87,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.25,300.63,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.27,300.27,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.2,300.14,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.27,299.77,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.26,291.1,291.15,300.83,298.27,300.64,300.51,291.1,1.0,1.0,0.09,0.09,0.91,0.09,5.99,1.21,4.78,-1.19,0.97,0.97,0.0,-90.95,410.0,115189.18,0.0,14046.43,1.0,281.42,288.92,301.25,307.42,293.15,293.15,278.15,21841.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21751.79,0.0,1838.03,2275.33,0.0,3288.17,1.0,1.0,0.0,3.0,1.0,0.0
18268500.0,300.87,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.25,300.65,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.27,300.27,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.2,300.15,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.27,299.78,297.15,293.15,0.0,0.0,291.26,1.0,1.0,1.27,291.26,291.15,300.89,298.27,300.69,300.52,291.26,1.0,1.0,0.1,0.1,0.9,0.1,6.04,1.37,4.66,-1.35,0.99,0.99,0.0,-30.38,410.0,115953.13,0.0,14108.54,1.0,281.53,289.08,301.27,307.48,293.15,293.15,278.15,21313.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21854.88,0.0,1835.83,2275.33,0.0,3285.97,1.0,1.0,0.0,3.0,1.0,0.0
18268800.0,300.86,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.26,300.66,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.27,300.26,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.2,300.13,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.27,299.77,297.15,293.15,0.0,0.0,291.36,1.0,1.0,1.28,291.36,291.15,300.95,298.26,300.73,300.52,291.36,1.0,1.0,0.1,0.1,0.9,0.1,6.07,1.5,4.57,-1.47,1.0,1.0,0.0,-0.85,410.0,116410.37,0.0,14152.16,1.0,281.59,289.16,301.26,307.51,293.15,293.15,278.15,21122.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21907.82,0.0,1835.04,2275.33,0.0,3297.12,1.0,1.0,0.0,3.0,1.0,0.0
18269100.0,300.85,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.26,300.66,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.27,300.25,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.2,300.12,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.27,299.76,297.15,293.15,0.0,0.0,291.42,1.0,1.0,1.28,291.42,291.15,301.0,298.25,300.77,300.52,291.42,1.0,1.0,0.11,0.11,0.89,0.11,6.09,1.6,4.49,-1.56,1.0,1.0,0.0,11.75,410.0,116728.77,0.0,14185.46,1.0,281.62,289.21,301.25,307.52,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21937.67,0.0,1835.04,2275.33,0.0,3306.25,1.0,1.0,0.0,3.0,1.0,0.0
18269400.0,300.84,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.26,300.67,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.27,300.25,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.2,300.11,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.27,299.75,297.15,293.15,0.0,0.0,291.47,1.0,1.0,1.29,291.47,291.15,301.05,298.24,300.81,300.52,291.47,1.0,1.0,0.11,0.11,0.89,0.11,6.11,1.68,4.43,-1.64,1.0,1.0,0.0,16.25,410.0,116971.73,0.0,14211.54,1.0,281.64,289.25,301.24,307.52,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21958.49,0.0,1835.04,2275.33,0.0,3314.82,1.0,1.0,0.0,3.0,1.0,0.0
18269700.0,300.83,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.26,300.68,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.27,300.25,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.2,300.11,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.27,299.75,297.15,293.15,0.0,0.0,291.5,1.0,1.0,1.29,291.5,291.15,301.1,298.22,300.85,300.52,291.5,1.0,1.0,0.12,0.12,0.88,0.12,6.12,1.74,4.38,-1.7,1.0,1.0,0.0,20.21,410.0,117122.83,0.0,14229.35,1.0,281.65,289.27,301.22,307.51,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21969.44,0.0,1835.04,2275.33,0.0,3322.95,1.0,1.0,0.0,3.0,1.0,0.0
18270000.0,300.82,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.26,300.69,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.27,300.25,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.2,300.11,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.27,299.75,297.15,293.15,0.0,0.0,291.51,1.0,1.0,1.29,291.51,291.15,301.15,298.21,300.88,300.52,291.51,1.0,1.0,0.12,0.12,0.88,0.12,6.13,1.79,4.34,-1.74,1.0,1.0,0.0,23.5,410.0,117216.88,0.0,14242.0,1.0,281.66,289.28,301.21,307.5,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21973.06,0.0,1835.04,2275.33,0.0,3330.57,1.0,1.0,0.0,3.0,1.0,0.0
18270300.0,300.81,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.26,300.7,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.27,300.24,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.2,300.12,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.27,299.74,297.15,293.15,0.0,0.0,291.5,1.0,1.0,1.29,291.5,291.15,301.12,298.16,300.87,300.52,291.5,1.0,1.0,0.13,0.13,0.87,0.13,6.14,1.83,4.31,-1.76,1.0,1.0,0.0,26.82,410.0,117202.22,0.0,14250.73,1.0,281.64,289.27,301.17,307.47,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21962.5,0.0,1835.04,2275.33,0.0,3349.69,1.0,1.0,0.0,3.0,1.0,0.0
18270600.0,300.8,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.26,300.71,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.27,300.24,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.2,300.11,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.27,299.74,297.15,293.15,0.0,0.0,291.44,1.0,1.0,1.3,291.44,291.15,300.95,298.07,300.78,300.52,291.44,1.0,1.0,0.13,0.13,0.87,0.13,6.14,1.85,4.29,-1.79,1.0,1.0,0.0,29.31,410.0,117101.91,0.0,14257.53,1.0,281.6,289.22,301.08,307.39,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21925.44,0.0,1835.04,2275.33,0.0,3383.75,1.0,1.0,0.0,3.0,1.0,0.0
18270900.0,300.78,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.26,300.71,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.27,300.23,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.2,300.11,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.27,299.73,297.15,293.15,0.0,0.0,291.35,1.0,1.0,1.3,291.35,291.15,300.68,297.95,300.61,300.51,291.35,1.0,1.0,0.13,0.13,0.87,0.13,6.15,1.87,4.27,-1.8,1.0,1.0,0.0,31.38,410.0,116938.21,0.0,14262.73,1.0,281.52,289.14,300.96,307.26,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21865.12,0.0,1835.04,2275.33,0.0,3428.88,1.0,1.0,0.0,3.0,1.0,0.0
18271200.0,300.8,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.26,300.74,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.27,300.26,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.2,300.14,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.27,299.75,297.15,293.15,0.0,0.0,292.21,1.0,1.0,1.3,292.22,291.15,300.33,297.79,300.33,300.54,292.22,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,71.11,410.0,125556.14,0.0,14290.14,1.0,281.88,289.99,300.81,307.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22143.79,0.0,1835.04,2275.33,0.0,3493.25,1.0,1.0,0.0,3.0,1.0,0.0
18271500.0,300.83,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.26,300.79,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.27,300.3,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.2,300.18,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.27,299.8,297.15,293.15,0.0,0.0,292.15,1.0,1.0,1.3,292.15,291.15,299.92,297.62,299.93,300.58,292.15,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,70.92,410.0,122771.05,0.0,14289.5,1.0,282.0,290.0,300.64,307.24,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22274.07,0.0,1835.04,2275.33,0.0,3619.49,1.0,1.0,0.0,3.0,1.0,0.0
18271800.0,300.81,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.26,300.8,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.27,300.29,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.2,300.18,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.27,299.79,297.15,293.15,0.0,0.0,291.92,1.0,1.0,1.3,291.92,291.15,299.5,297.43,299.5,300.58,291.92,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,70.88,410.0,122206.84,0.0,14289.6,1.0,281.85,289.81,300.44,307.01,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22135.97,0.0,1835.04,2275.33,0.0,3683.85,1.0,1.0,0.0,3.0,1.0,0.0
18272100.0,300.78,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.26,300.78,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.27,300.27,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.2,300.16,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.27,299.77,297.15,293.15,0.0,0.0,291.69,1.0,1.0,1.3,291.69,291.15,299.09,297.24,299.09,300.55,291.69,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,70.84,410.0,121636.57,0.0,14289.71,1.0,281.7,289.62,300.25,306.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21999.26,0.0,1835.04,2275.33,0.0,3743.04,1.0,1.0,0.0,3.0,1.0,0.0
18272400.0,300.74,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.26,300.77,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.27,300.24,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.2,300.13,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.27,299.74,297.15,293.15,0.0,0.0,291.48,1.0,1.0,1.3,291.48,291.15,298.71,297.06,298.71,300.53,291.47,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,70.8,410.0,121114.98,0.0,14289.82,1.0,281.55,289.44,300.07,306.58,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21870.63,0.0,1835.04,2275.33,0.0,3797.23,1.0,1.0,0.0,3.0,1.0,0.0
18272700.0,300.7,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.26,300.75,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.27,300.22,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.2,300.11,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.27,299.72,297.15,293.15,0.0,0.0,291.29,1.0,1.0,1.3,291.29,291.15,298.4,296.91,298.4,300.5,291.29,1.0,1.0,1.0,1.0,0.0,1.0,6.17,6.17,0.0,2.14,1.0,1.0,0.0,70.78,410.0,120684.66,0.0,14289.88,1.0,281.42,289.28,299.92,306.39,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21759.01,0.0,1835.04,2275.33,0.0,3842.01,1.0,1.0,0.0,3.0,1.0,0.0
